time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024660,297.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.4534606933594,279.6291809082031,282.3546447753906,280.76708984375,289.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.5566271258649067e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.4534606933594,279.6291809082031,282.3546447753906,280.76708984375,289.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.5566271258649067e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,2.5584691158188344e-13,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,2.694192525326544e-13,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,1.9899220346595442e-13,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,2.694191441124372e-13,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.4706115722656,279.65435791015625,282.3546447753906,280.76708984375,289.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,2.925173991918939e-12,5.460625369143299e-18,-2.9251794129298014e-12,3.295746271378408e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4414040379051585e-06,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,2.5584691158188344e-13,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,2.694192525326544e-13,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,1.9899220346595442e-13,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,2.694191441124372e-13,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.4706115722656,279.65435791015625,282.3546447753906,280.76708984375,289.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,2.925173991918939e-12,5.460625369143299e-18,-2.9251794129298014e-12,3.295746271378408e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4414040379051585e-06,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.47918701171875,279.6674499511719,282.3546447753906,280.76708984375,289.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.390214038110571e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.48779296875,279.6808776855469,282.3546447753906,280.76708984375,289.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.3406180414676785e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.5050964355469,279.7086181640625,282.3546447753906,280.76708984375,289.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.2450466329028131e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.5050964355469,279.7086181640625,282.3546447753906,280.76708984375,289.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.2450466329028131e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,5.116938231637669e-13,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,5.388385050653088e-13,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,3.9798440693190884e-13,297.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,5.388382882248743e-13,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,2.556016379454129e-12,290.90850830078125,294.1499938964844,280.52252197265625,279.7375183105469,282.3546447753906,280.76708984375,289.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.253249991445884e-13,8.738771088012387e-18,-3.2533372697207685e-13,-2.722710945590734e-12,0.0,0.0,0.0,0.0,60.0,1.1546670748430188e-06,-0.0,-2.0267154052839512e-24,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,5.116938231637669e-13,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,5.388385050653088e-13,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,3.9798440693190884e-13,297.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,5.388382882248743e-13,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,2.556016379454129e-12,290.90850830078125,294.1499938964844,280.52252197265625,279.7375183105469,282.3546447753906,280.76708984375,289.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.253249991445884e-13,8.738771088012387e-18,-3.2533372697207685e-13,-2.722710945590734e-12,0.0,0.0,0.0,0.0,60.0,1.1546670748430188e-06,-0.0,-2.0267154052839512e-24,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.54010009765625,279.7674560546875,282.3546447753906,280.76708984375,289.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,2.8695166902348297e-12,4.842212321899161e-18,-2.869521460724389e-12,4.9772230607814105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.06902405150322e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.54010009765625,279.7674560546875,282.3546447753906,280.76708984375,289.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,2.8695166902348297e-12,4.842212321899161e-18,-2.869521460724389e-12,4.9772230607814105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.06902405150322e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.5578918457031,279.79833984375,282.3546447753906,280.76708984375,289.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,9.933092997016502e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.5578918457031,279.79833984375,282.3546447753906,280.76708984375,289.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,9.933092997016502e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,2.5584691158188344e-13,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,2.694192525326544e-13,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,1.9899220346595442e-13,297.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,2.694191441124372e-13,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.5668640136719,279.8140869140625,282.3546447753906,280.76708984375,289.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,2.696678058806967e-13,8.120358454358555e-18,-2.6967591029193605e-13,-1.041234373028166e-12,0.0,0.0,0.0,0.0,60.0,9.582186066836584e-07,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.5758972167969,279.830078125,282.3546447753906,280.76708984375,289.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,9.243576073458826e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.5941772460937,279.8625793457031,282.3546447753906,280.76708984375,289.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,8.587533670834091e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.5941772460937,279.8625793457031,282.3546447753906,280.76708984375,289.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,8.587533670834091e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.6127624511719,279.8957214355469,282.3546447753906,280.76708984375,289.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,7.944242952362401e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.6127624511719,279.8957214355469,282.3546447753906,280.76708984375,289.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,7.944242952362401e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.63165283203125,279.9294738769531,282.3546447753906,280.76708984375,289.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,7.394542080874089e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.63165283203125,279.9294738769531,282.3546447753906,280.76708984375,289.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,7.394542080874089e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.65093994140625,279.9636535644531,282.3546447753906,280.76708984375,289.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,6.867385309305973e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.65093994140625,279.9636535644531,282.3546447753906,280.76708984375,289.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,6.867385309305973e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.66070556640625,279.9808959960937,282.3546447753906,280.76708984375,289.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,2.8695166902348297e-12,4.842212321899161e-18,-2.869521460724389e-12,4.9772230607814105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.592990757781081e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.67059326171875,279.99822998046875,282.3546447753906,280.76708984375,289.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,6.332713837764459e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.6907043457031,280.0330810546875,282.3546447753906,280.76708984375,289.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,5.911671792091511e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.6907043457031,280.0330810546875,282.3546447753906,280.76708984375,289.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,5.911671792091511e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.7112731933594,280.068115234375,282.3546447753906,280.76708984375,289.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883532359870279e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,5.499965709532262e-07,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.7112731933594,280.068115234375,282.3546447753906,280.76708984375,289.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883532359870279e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,5.499965709532262e-07,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.7323303222656,280.1032409667969,282.3546447753906,280.76708984375,289.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,5.105337663735554e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.7323303222656,280.1032409667969,282.3546447753906,280.76708984375,289.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,5.105337663735554e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.7539367675781,280.1383361816406,282.3546447753906,280.76708984375,289.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883532359870279e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,4.746461286231353e-07,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.7539367675781,280.1383361816406,282.3546447753906,280.76708984375,289.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883532359870279e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,4.746461286231353e-07,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.76495361328125,280.1558532714844,282.3546447753906,280.76708984375,289.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.571805050090916e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.7760925292969,280.1733093261719,282.3546447753906,280.76708984375,289.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883531946279973e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,4.407851292853593e-07,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.7988586425781,280.2080993652344,282.3546447753906,280.76708984375,289.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.0904185993895226e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.7988586425781,280.2080993652344,282.3546447753906,280.76708984375,289.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.0904185993895226e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.822265625,280.2425842285156,282.3546447753906,280.76708984375,289.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883531946279973e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,3.801905563705077e-07,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.822265625,280.2425842285156,282.3546447753906,280.76708984375,289.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883531946279973e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,3.801905563705077e-07,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.8463439941406,280.2766418457031,282.3546447753906,280.76708984375,289.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,3.528649301642872e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
