time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027120,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.8463439941406,280.2766418457031,282.3546447753906,280.76708984375,289.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,3.528649301642872e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.8711242675781,280.3102111816406,282.3546447753906,280.76708984375,289.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.8695166902348297e-12,4.842211908308855e-18,-2.869521460724389e-12,4.9772230607814105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.2474230238221935e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.8711242675781,280.3102111816406,282.3546447753906,280.76708984375,289.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.8695166902348297e-12,4.842211908308855e-18,-2.869521460724389e-12,4.9772230607814105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.2474230238221935e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.8837890625,280.3267822265625,282.3546447753906,280.76708984375,289.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,3.138120518997312e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,2.5584691158188344e-13,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,2.694192525326544e-13,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,1.9899220346595442e-13,297.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,2.694191441124372e-13,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.8966369628906,280.3431701660156,282.3546447753906,280.76708984375,289.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.925173991918939e-12,5.460624955552993e-18,-2.9251794129298014e-12,3.295746271378408e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0069574563640344e-07,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.92291259765625,280.3754577636719,282.3546447753906,280.76708984375,289.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,2.811123920309911e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.92291259765625,280.3754577636719,282.3546447753906,280.76708984375,289.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,2.811123920309911e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.95001220703125,280.40692138671875,282.3546447753906,280.76708984375,289.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883531946279973e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,2.625764921049268e-07,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.95001220703125,280.40692138671875,282.3546447753906,280.76708984375,289.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883531946279973e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,2.625764921049268e-07,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.9840393066406,280.44439697265625,282.3546447753906,280.76708984375,289.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,2.434485679714271e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.9840393066406,280.44439697265625,282.3546447753906,280.76708984375,289.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,2.434485679714271e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,281.0306701660156,280.4941711425781,282.3546447753906,280.76708984375,289.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,2.264611254076954e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,281.0306701660156,280.4941711425781,282.3546447753906,280.76708984375,289.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,2.264611254076954e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,281.0584411621094,280.5234069824219,282.3546447753906,280.76708984375,289.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,2.183089833351915e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,281.0890808105469,280.555419921875,282.3546447753906,280.76708984375,289.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,2.101796070519413e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,281.1584777832031,280.6272888183594,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.951960513224549e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,281.1584777832031,280.6272888183594,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.951960513224549e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,281.23809814453125,280.7089233398437,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883531532689668e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,1.814877066408372e-07,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,281.23809814453125,280.7089233398437,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883531532689668e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,1.814877066408372e-07,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,281.3271484375,280.7994384765625,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.681664656416615e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,281.3271484375,280.7994384765625,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.681664656416615e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,281.4248352050781,280.89801025390625,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.563253562153477e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,281.4248352050781,280.89801025390625,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.563253562153477e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,281.4766845703125,280.9500427246094,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883531532689668e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,1.487880325612423e-07,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,281.5303955078125,281.0037841796875,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.4409714310659188e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,281.6430053710937,281.1158447265625,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.2863539211593888e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,281.6430053710937,281.1158447265625,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.2863539211593888e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,281.76190185546875,281.2333679199219,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.2358015055724536e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,281.76190185546875,281.2333679199219,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.2358015055724536e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,281.8863220214844,281.35546875,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883531532689668e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,1.1599728111377773e-07,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,281.8863220214844,281.35546875,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883531532689668e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,1.1599728111377773e-07,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,282.01544189453125,281.48126220703125,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.0752633983202033e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,282.01544189453125,281.48126220703125,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.0752633983202033e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,282.0815124511719,281.5452880859375,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.0388292537300005e-07,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,282.1484680175781,281.6098937988281,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,9.789405908122717e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,282.28466796875,281.7405090332031,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883531532689668e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,9.247447252391797e-08,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,282.28466796875,281.7405090332031,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883531532689668e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,9.247447252391797e-08,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,282.4232177734375,281.8721618652344,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,8.62578914961887e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,282.4232177734375,281.8721618652344,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,8.62578914961887e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,282.5633239746094,282.0040283203125,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883531532689668e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,8.038288257239402e-08,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,282.5633239746094,282.0040283203125,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883531532689668e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,8.038288257239402e-08,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
