time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029580,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,282.7042236328125,282.1352233886719,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,7.441678917530228e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,282.7042236328125,282.1352233886719,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,7.441678917530228e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,282.7747497558594,282.2002868652344,282.3546447753906,280.76708984375,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,7.18891683959555e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,282.8451538085937,282.26483154296875,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,6.945263208990583e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,282.9852600097656,282.3919982910156,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,6.421522158461812e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,282.9852600097656,282.3919982910156,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,6.421522158461812e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,283.1238098144531,282.5157775878906,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,5.9569867261188854e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,283.1238098144531,282.5157775878906,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,5.9569867261188854e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,283.260009765625,282.6353454589844,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,5.5607650040201406e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,283.260009765625,282.6353454589844,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,5.5607650040201406e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,283.3930358886719,282.74981689453125,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,5.1394948741290136e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,283.3930358886719,282.74981689453125,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,5.1394948741290136e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,283.4581604003906,282.8048400878906,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.8695166902348297e-12,4.842211908308855e-18,-2.869521460724389e-12,4.9772230607814105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.9823725589703833e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,283.52215576171875,282.8582458496094,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.7683219150940224e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,283.6465759277344,282.95977783203125,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.440414258510828e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,283.6465759277344,282.95977783203125,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.440414258510828e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,283.7654724121094,283.05352783203125,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.133001141326531e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,283.7654724121094,283.05352783203125,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.133001141326531e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,283.8462829589844,283.114990234375,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.8695166902348297e-12,4.842211908308855e-18,-2.869521460724389e-12,4.9772230607814105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.7937077479455183e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,283.8780822753906,283.1386108398437,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,3.748165156025608e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,283.983642578125,283.21417236328125,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883531946279973e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,3.5614398541383714e-08,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,283.983642578125,283.21417236328125,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883531946279973e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,3.5614398541383714e-08,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,284.03350830078125,283.2480773925781,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,3.4521374203677624e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,284.0813293457031,283.279296875,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,3.331449249799334e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,284.1703796386719,283.3331298828125,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.8695166902348297e-12,4.842211908308855e-18,-2.869521460724389e-12,4.9772230607814105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9693847380940497e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,284.1703796386719,283.3331298828125,282.3546447753906,280.76708984375,289.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.8695166902348297e-12,4.842211908308855e-18,-2.869521460724389e-12,4.9772230607814105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9693847380940497e-08,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.050000000745058,3.863288508543228e-11,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.050000000745058,4.068230474718604e-11,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.050000000745058,3.0047821869549907e-11,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.050000000745058,4.068229086939823e-11,297.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.050000000745058,1.9297922981831303e-10,290.90850830078125,291.1499938964844,284.25,283.3747863769531,282.3546447753906,280.76708984375,289.459228515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.135515818681768e-10,5.2439825646381495e-16,4.1355105451224006e-10,-9.445241255789938e-10,0.0,0.0,0.0,-2.3283064365386963e-09,60.0,-7.410254738715594e-07,-0.0,-1.1552784097892051e-20,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.050000000745058,3.863288508543228e-11,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.050000000745058,4.068230474718604e-11,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.050000000745058,3.0047821869549907e-11,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.050000000745058,4.068229086939823e-11,297.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.050000000745058,1.9297922981831303e-10,290.90850830078125,291.1499938964844,284.25,283.3747863769531,282.3546447753906,280.76708984375,289.459228515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.135515818681768e-10,5.2439825646381495e-16,4.1355105451224006e-10,-9.445241255789938e-10,0.0,0.0,0.0,-2.3283064365386963e-09,60.0,-7.410254738715594e-07,-0.0,-1.1552784097892051e-20,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6461486816406,0.6341192722320557,0.050000000745058,0.0408402383327484,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6462707519531,0.6341192722320557,0.050000000745058,0.043006744235754,297.75494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.646484375,0.6341192722320557,0.050000000745058,0.0317646376788616,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64617919921875,0.6341192722320557,0.050000000745058,0.0430067405104637,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6462707519531,0.6341192722320557,0.050000000745058,0.2040054500102996,290.5954895019531,291.1499938964844,284.2872619628906,283.3920288085937,292.3604736328125,294.0743713378906,289.5185241699219,1.0,0.1097137331962585,0.0114577747881412,0.0114577747881412,1.0,1.0,-0.4354050755500793,8.569334113417426e-07,0.4354042410850525,-0.1327823400497436,0.0,0.0,0.0,10.177218437194824,60.0,497.64691162109375,-0.0,12.278722763061523,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7389831542969,0.6313416957855225,0.050000000745058,0.0452361106872558,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7389831542969,0.6313416957855225,0.050000000745058,0.0476358011364936,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.739013671875,0.6313416957855225,0.050000000745058,0.0351836420595645,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7389831542969,0.6313416957855225,0.050000000745058,0.0476358011364936,297.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7389831542969,0.6313416957855225,0.050000000745058,0.2259637266397476,290.7687072753906,291.1499938964844,284.324462890625,283.40850830078125,293.66290283203125,297.4832458496094,290.04022216796875,1.0,0.1210938021540641,0.0229155495762825,0.0229155495762825,1.0,1.0,-0.4819955825805664,3.545854269759729e-06,0.4819920361042022,-0.1438858211040496,0.0,0.0,0.0,12.50038242340088,60.0,1046.038818359375,-0.0,16.681312561035156,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6523742675781,0.5709876418113708,0.050000000745058,0.0456806868314743,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6523742675781,0.5709876418113708,0.050000000745058,0.0481039620935916,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6523742675781,0.5709876418113708,0.050000000745058,0.0355294235050678,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6523742675781,0.5709876418113708,0.050000000745058,0.0481039620935916,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6523742675781,0.5709876418113708,0.050000000745058,0.2281844913959503,291.6899108886719,291.1499938964844,284.3985595703125,283.43914794921875,293.6796264648437,297.6205139160156,290.85968017578125,1.0,0.1406053006649017,0.045831099152565,0.045831099152565,1.0,1.0,-0.4867366552352905,3.7273435737006366e-05,0.4866993725299835,-0.144998624920845,0.0,0.0,0.0,20.01249122619629,60.0,1027.719482421875,-0.0,23.1917781829834,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6523742675781,0.5709876418113708,0.050000000745058,0.0456806868314743,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6523742675781,0.5709876418113708,0.050000000745058,0.0481039620935916,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6523742675781,0.5709876418113708,0.050000000745058,0.0355294235050678,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6523742675781,0.5709876418113708,0.050000000745058,0.0481039620935916,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6523742675781,0.5709876418113708,0.050000000745058,0.2281844913959503,291.6899108886719,291.1499938964844,284.3985595703125,283.43914794921875,293.6796264648437,297.6205139160156,290.85968017578125,1.0,0.1406053006649017,0.045831099152565,0.045831099152565,1.0,1.0,-0.4867366552352905,3.7273435737006366e-05,0.4866993725299835,-0.144998624920845,0.0,0.0,0.0,20.01249122619629,60.0,1027.719482421875,-0.0,23.1917781829834,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5492410659790039,0.050000000745058,0.0458179302513599,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5492410659790039,0.050000000745058,0.0482484884560108,297.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5492410659790039,0.050000000745058,0.0356361679732799,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5492410659790039,0.050000000745058,0.0482484884560108,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5492410659790039,0.050000000745058,0.2288700491189956,292.0059509277344,291.1499938964844,284.4354858398437,283.453369140625,293.6785583496094,297.600341796875,291.15203857421875,1.0,0.1490138471126556,0.0572888739407062,0.0572888739407062,1.0,1.0,-0.4881990849971771,0.0001050987630151,0.4880939722061157,-0.1452932059764862,0.0,0.0,0.0,23.679887771606445,60.0,932.6826171875,-0.0,26.346349716186523,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25897216796875,0.532439112663269,0.050000000745058,0.0459493920207023,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25897216796875,0.532439112663269,0.050000000745058,0.0483869202435016,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25897216796875,0.532439112663269,0.050000000745058,0.0357384160161018,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25897216796875,0.532439112663269,0.050000000745058,0.0483869202435016,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25897216796875,0.532439112663269,0.050000000745058,0.2295267134904861,292.2860412597656,291.1499938964844,284.47235107421875,283.46685791015625,293.6771850585937,297.58380126953125,291.4192810058594,1.0,0.1565812528133392,0.2458311021327972,0.2458311021327972,0.988525092601776,1.0,-0.489600121974945,0.0325585901737213,0.4570415318012237,-0.1133381798863411,0.0,0.0,0.0,27.199249267578125,60.0,840.169189453125,-0.0,29.380088806152344,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.754638671875,0.5095363855361938,0.050000000745058,0.0461895205080509,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.754638671875,0.5095363855361938,0.050000000745058,0.0486397892236709,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.754638671875,0.5095363855361938,0.050000000745058,0.0359251834452152,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.754638671875,0.5095363855361938,0.050000000745058,0.0486397892236709,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.754638671875,0.5095363855361938,0.050000000745058,0.2307262271642685,292.7769470214844,291.1499938964844,284.5458679199219,283.4918212890625,292.94903564453125,297.5605163574219,291.8803405761719,1.0,0.1694026589393615,0.6229155659675598,0.6229155659675598,0.9655753374099731,1.0,-0.492158979177475,0.1866795420646667,0.3054794371128082,0.0394679866731166,0.0,0.0,0.0,33.64040756225586,60.0,584.29638671875,-0.0,34.94682693481445,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.754638671875,0.5095363855361938,0.050000000745058,0.0461895205080509,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.754638671875,0.5095363855361938,0.050000000745058,0.0486397892236709,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.754638671875,0.5095363855361938,0.050000000745058,0.0359251834452152,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.754638671875,0.5095363855361938,0.050000000745058,0.0486397892236709,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.754638671875,0.5095363855361938,0.050000000745058,0.2307262271642685,292.7769470214844,291.1499938964844,284.5458679199219,283.4918212890625,292.94903564453125,297.5605163574219,291.8803405761719,1.0,0.1694026589393615,0.6229155659675598,0.6229155659675598,0.9655753374099731,1.0,-0.492158979177475,0.1866795420646667,0.3054794371128082,0.0394679866731166,0.0,0.0,0.0,33.64040756225586,60.0,584.29638671875,-0.0,34.94682693481445,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232482910156,0.4954344034194946,0.050000000745058,0.0463935025036335,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232482910156,0.4954344034194946,0.050000000745058,0.0488545931875705,297.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232482910156,0.4954344034194946,0.050000000745058,0.0360838361084461,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232482910156,0.4954344034194946,0.050000000745058,0.0488545931875705,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232482910156,0.4954344034194946,0.050000000745058,0.2317451536655426,292.9225158691406,291.1499938964844,284.6190795898437,283.5141906738281,291.8987731933594,297.5463562011719,291.9112243652344,1.0,0.1795581877231598,1.0,1.0,0.9426255822181702,1.0,-0.4943324327468872,0.2167475521564483,0.2775848805904388,0.0688490644097328,0.0,0.0,0.0,39.09858322143555,60.0,70.78638458251953,-0.0,39.74161148071289,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232482910156,0.4954344034194946,0.050000000745058,0.0463935025036335,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232482910156,0.4954344034194946,0.050000000745058,0.0488545931875705,297.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232482910156,0.4954344034194946,0.050000000745058,0.0360838361084461,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232482910156,0.4954344034194946,0.050000000745058,0.0488545931875705,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232482910156,0.4954344034194946,0.050000000745058,0.2317451536655426,292.9225158691406,291.1499938964844,284.6190795898437,283.5141906738281,291.8987731933594,297.5463562011719,291.9112243652344,1.0,0.1795581877231598,1.0,1.0,0.9426255822181702,1.0,-0.4943324327468872,0.2167475521564483,0.2775848805904388,0.0688490644097328,0.0,0.0,0.0,39.09858322143555,60.0,70.78638458251953,-0.0,39.74161148071289,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.911865234375,0.4857643246650696,0.050000000745058,0.0465621873736381,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.911865234375,0.4857643246650696,0.050000000745058,0.0490322262048721,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.911865234375,0.4857643246650696,0.050000000745058,0.0362150333821773,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.911865234375,0.4857643246650696,0.050000000745058,0.0490322262048721,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.911865234375,0.4857643246650696,0.050000000745058,0.2325877696275711,292.9125671386719,290.6499938964844,284.6921081542969,283.5340881347656,291.8573913574219,297.5359802246094,291.9181213378906,1.0,0.187516763806343,1.0,1.0,0.8713781237602234,1.0,-0.4961299002170563,0.2196287810802459,0.2765011191368103,0.071226105093956,0.0,0.0,0.0,43.60904312133789,48.0,-8.582993507385254,-0.0,43.74256134033203,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
