time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031920,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.911865234375,0.4857643246650696,0.050000000745058,0.0465621873736381,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.911865234375,0.4857643246650696,0.050000000745058,0.0490322262048721,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.911865234375,0.4857643246650696,0.050000000745058,0.0362150333821773,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.911865234375,0.4857643246650696,0.050000000745058,0.0490322262048721,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.911865234375,0.4857643246650696,0.050000000745058,0.2325877696275711,292.9125671386719,290.6499938964844,284.6921081542969,283.5340881347656,291.8573913574219,297.5359802246094,291.9181213378906,1.0,0.187516763806343,1.0,1.0,0.8713781237602234,1.0,-0.4961299002170563,0.2196287810802459,0.2765011191368103,0.071226105093956,0.0,0.0,0.0,43.60904312133789,48.0,-8.582993507385254,-0.0,43.74256134033203,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9282531738281,0.4834824204444885,0.050000000745058,0.046604249626398,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9282531738281,0.4834824204444885,0.050000000745058,0.0490765199065208,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9282531738281,0.4834824204444885,0.050000000745058,0.0362477488815784,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9282531738281,0.4834824204444885,0.050000000745058,0.0490765199065208,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9282531738281,0.4834824204444885,0.050000000745058,0.2327978760004043,292.9286499023437,290.1499938964844,284.764892578125,283.5517272949219,291.7994689941406,297.5283203125,291.92901611328125,1.0,0.1889598667621612,1.0,1.0,0.8001306653022766,1.0,-0.4965784251689911,0.2233884632587433,0.2731899619102478,0.0747771933674812,0.0,0.0,0.0,44.7335319519043,36.0,-35.287391662597656,-0.0,44.74491882324219,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9282531738281,0.4834824204444885,0.050000000745058,0.046604249626398,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9282531738281,0.4834824204444885,0.050000000745058,0.0490765199065208,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9282531738281,0.4834824204444885,0.050000000745058,0.0362477488815784,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9282531738281,0.4834824204444885,0.050000000745058,0.0490765199065208,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9282531738281,0.4834824204444885,0.050000000745058,0.2327978760004043,292.9286499023437,290.1499938964844,284.764892578125,283.5517272949219,291.7994689941406,297.5283203125,291.92901611328125,1.0,0.1889598667621612,1.0,1.0,0.8001306653022766,1.0,-0.4965784251689911,0.2233884632587433,0.2731899619102478,0.0747771933674812,0.0,0.0,0.0,44.7335319519043,36.0,-35.287391662597656,-0.0,44.74491882324219,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9266967773437,0.4846970736980438,0.050000000745058,0.0465818010270595,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9266967773437,0.4846970736980438,0.050000000745058,0.0490528792142868,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9266967773437,0.4846970736980438,0.050000000745058,0.0362302884459495,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9266967773437,0.4846970736980438,0.050000000745058,0.0490528792142868,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9266967773437,0.4846970736980438,0.050000000745058,0.2326857447624206,292.92633056640625,290.1499938964844,284.8012390136719,283.55975341796875,291.7480773925781,297.5252685546875,291.9226379394531,1.0,0.1877669394016266,1.0,1.0,0.7645069360733032,1.0,-0.4963393211364746,0.2260301113128662,0.2703092098236084,0.0774091482162475,0.0,0.0,0.0,44.13301849365234,36.0,-49.76220703125,-0.0,44.21015930175781,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9165344238281,0.4872005581855774,0.050000000745058,0.0465360060334205,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9165344238281,0.4872005581855774,0.050000000745058,0.0490046553313732,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9165344238281,0.4872005581855774,0.050000000745058,0.0361946709454059,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9165344238281,0.4872005581855774,0.050000000745058,0.0490046553313732,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9165344238281,0.4872005581855774,0.050000000745058,0.2324569821357727,292.915283203125,289.6499938964844,284.8375244140625,283.5672607421875,291.6387634277344,297.52264404296875,291.9063415527344,1.0,0.1854883730411529,1.0,1.0,0.7127795815467834,1.0,-0.4958514273166656,0.2314457446336746,0.2644056677818298,0.0828528925776481,0.0,0.0,0.0,42.90853118896485,25.0,-72.6839599609375,-0.0,43.12127685546875,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.4953427910804748,0.050000000745058,0.0463950000703334,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.4953427910804748,0.050000000745058,0.0488561689853668,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.4953427910804748,0.050000000745058,0.0360849983990192,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.4953427910804748,0.050000000745058,0.0488561689853668,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.4953427910804748,0.050000000745058,0.2317526191473007,292.8442077636719,289.1499938964844,284.9100036621094,283.5808410644531,291.1502990722656,297.518310546875,291.8122863769531,1.0,0.1785253882408142,1.0,1.0,0.6093248724937439,1.0,-0.4943489730358124,0.2530750334262848,0.2412739545106887,0.1045852899551391,0.0,0.0,0.0,39.13919448852539,25.0,-178.91429138183594,-0.0,39.78312301635742,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.4953427910804748,0.050000000745058,0.0463950000703334,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.4953427910804748,0.050000000745058,0.0488561689853668,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.4953427910804748,0.050000000745058,0.0360849983990192,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.4953427910804748,0.050000000745058,0.0488561689853668,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84918212890625,0.4953427910804748,0.050000000745058,0.2317526191473007,292.8442077636719,289.1499938964844,284.9100036621094,283.5808410644531,291.1502990722656,297.518310546875,291.8122863769531,1.0,0.1785253882408142,1.0,1.0,0.6093248724937439,1.0,-0.4943489730358124,0.2530750334262848,0.2412739545106887,0.1045852899551391,0.0,0.0,0.0,39.13919448852539,25.0,-178.91429138183594,-0.0,39.78312301635742,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6570129394531,0.5026804804801941,0.050000000745058,0.0462821684777736,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6570129394531,0.5026804804801941,0.050000000745058,0.0487373508512973,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6570129394531,0.5026804804801941,0.050000000745058,0.0359972417354583,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6570129394531,0.5026804804801941,0.050000000745058,0.0487373508512973,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6570129394531,0.5026804804801941,0.050000000745058,0.2311890125274658,292.644287109375,288.6499938964844,284.9823608398437,283.5926208496094,290.1146850585937,297.5142822265625,291.5668334960937,1.0,0.1731444150209427,1.0,1.0,0.5058701634407043,1.0,-0.4931465685367584,0.2972864806652069,0.1958600878715515,0.148683950304985,0.0,0.0,0.0,36.12593460083008,25.0,-407.1489562988281,-0.0,37.1329345703125,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6570129394531,0.5026804804801941,0.050000000745058,0.0462821684777736,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6570129394531,0.5026804804801941,0.050000000745058,0.0487373508512973,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6570129394531,0.5026804804801941,0.050000000745058,0.0359972417354583,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6570129394531,0.5026804804801941,0.050000000745058,0.0487373508512973,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6570129394531,0.5026804804801941,0.050000000745058,0.2311890125274658,292.644287109375,288.6499938964844,284.9823608398437,283.5926208496094,290.1146850585937,297.5142822265625,291.5668334960937,1.0,0.1731444150209427,1.0,1.0,0.5058701634407043,1.0,-0.4931465685367584,0.2972864806652069,0.1958600878715515,0.148683950304985,0.0,0.0,0.0,36.12593460083008,25.0,-407.1489562988281,-0.0,37.1329345703125,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5089927911758423,0.050000000745058,0.0461964346468448,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5089927911758423,0.050000000745058,0.0486470721662044,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5089927911758423,0.050000000745058,0.0359305627644062,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5089927911758423,0.050000000745058,0.0486470721662044,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5089927911758423,0.050000000745058,0.2307607680559158,292.19451904296875,288.1499938964844,285.0546264648437,283.6028137207031,287.9544372558594,297.5089416503906,291.0236511230469,1.0,0.1688541918992996,1.0,1.0,0.3574763238430023,1.0,-0.492233008146286,0.3880214989185333,0.104211501777172,0.238985925912857,0.0,0.0,0.0,33.84366226196289,25.0,-879.542724609375,-0.0,35.1436882019043,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5089927911758423,0.050000000745058,0.0461964346468448,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5089927911758423,0.050000000745058,0.0486470721662044,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5089927911758423,0.050000000745058,0.0359305627644062,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5089927911758423,0.050000000745058,0.0486470721662044,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5089927911758423,0.050000000745058,0.2307607680559158,292.19451904296875,288.1499938964844,285.0546264648437,283.6028137207031,287.9544372558594,297.5089416503906,291.0236511230469,1.0,0.1688541918992996,1.0,1.0,0.3574763238430023,1.0,-0.492233008146286,0.3880214989185333,0.104211501777172,0.238985925912857,0.0,0.0,0.0,33.84366226196289,25.0,-879.542724609375,-0.0,35.1436882019043,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4037170410156,0.5144748091697693,0.050000000745058,0.0461296327412128,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4037170410156,0.5144748091697693,0.050000000745058,0.0485767237842083,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4037170410156,0.5144748091697693,0.050000000745058,0.0358786024153232,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4037170410156,0.5144748091697693,0.050000000745058,0.0485767237842083,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4037170410156,0.5144748091697693,0.050000000745058,0.2304270714521408,291.3584899902344,287.6499938964844,285.1268615722656,283.611572265625,286.1713256835937,297.4996032714844,290.11822509765625,1.0,0.1654261797666549,1.0,1.0,0.2090824842453003,1.0,-0.4915212392807007,0.4553738534450531,0.0361473709344863,0.3059259355068207,0.0,0.0,0.0,32.064571380615234,25.0,-1288.9464111328125,-0.0,33.59830474853516,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4037170410156,0.5144748091697693,0.050000000745058,0.0461296327412128,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4037170410156,0.5144748091697693,0.050000000745058,0.0485767237842083,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4037170410156,0.5144748091697693,0.050000000745058,0.0358786024153232,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4037170410156,0.5144748091697693,0.050000000745058,0.0485767237842083,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4037170410156,0.5144748091697693,0.050000000745058,0.2304270714521408,291.3584899902344,287.6499938964844,285.1268615722656,283.611572265625,286.1713256835937,297.4996032714844,290.11822509765625,1.0,0.1654261797666549,1.0,1.0,0.2090824842453003,1.0,-0.4915212392807007,0.4553738534450531,0.0361473709344863,0.3059259355068207,0.0,0.0,0.0,32.064571380615234,25.0,-1288.9464111328125,-0.0,33.59830474853516,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239807128906,0.5169162750244141,0.050000000745058,0.0461019165813922,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239807128906,0.5169162750244141,0.050000000745058,0.0485475398600101,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239807128906,0.5169162750244141,0.050000000745058,0.0358570478856563,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239807128906,0.5169162750244141,0.050000000745058,0.0485475398600101,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239807128906,0.5169162750244141,0.050000000745058,0.2302886247634887,290.8770446777344,287.6499938964844,285.1629638671875,283.615478515625,285.6795654296875,297.4927978515625,289.637451171875,1.0,0.1639758646488189,1.0,1.0,0.1348855793476104,1.0,-0.4912258684635162,0.4760567843914032,0.0151690915226936,0.3264396488666534,0.0,0.0,0.0,31.3251895904541,25.0,-1347.1358642578125,-0.0,32.95621490478516,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.5191650986671448,0.050000000745058,0.0460773967206478,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.5191650986671448,0.050000000745058,0.0485217198729515,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.5191650986671448,0.050000000745058,0.0358379743993282,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.5191650986671448,0.050000000745058,0.0485217198729515,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.5191650986671448,0.050000000745058,0.2301661372184753,290.4040832519531,287.1499938964844,285.19903564453125,283.6190795898437,285.3598022460937,297.4847412109375,289.1714782714844,1.0,0.162674531340599,1.0,1.0,0.1079084575176239,1.0,-0.4909646809101105,0.4860295057296753,0.0049351542256772,0.3362898826599121,0.0,0.0,0.0,30.66974639892578,25.0,-1344.9149169921875,-0.0,32.38615036010742,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5841369628906,0.523135781288147,0.050000000745058,0.0460362844169139,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5841369628906,0.523135781288147,0.050000000745058,0.0484784245491027,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5841369628906,0.523135781288147,0.050000000745058,0.0358060002326965,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5841369628906,0.523135781288147,0.050000000745058,0.0484784245491027,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5841369628906,0.523135781288147,0.050000000745058,0.2299607694149017,289.5450744628906,286.6499938964844,285.271240234375,283.6255187988281,285.2692565917969,297.4656982421875,288.3552551269531,1.0,0.1604563891887664,1.0,1.0,0.0539542287588119,1.0,-0.4905265569686889,0.4903985857963562,0.0001279867137782,0.3404785394668579,0.0,0.0,0.0,29.56844711303711,25.0,-1150.1881103515625,-0.0,31.42734718322754,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5841369628906,0.523135781288147,0.050000000745058,0.0460362844169139,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5841369628906,0.523135781288147,0.050000000745058,0.0484784245491027,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5841369628906,0.523135781288147,0.050000000745058,0.0358060002326965,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5841369628906,0.523135781288147,0.050000000745058,0.0484784245491027,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5841369628906,0.523135781288147,0.050000000745058,0.2299607694149017,289.5450744628906,286.6499938964844,285.271240234375,283.6255187988281,285.2692565917969,297.4656982421875,288.3552551269531,1.0,0.1604563891887664,1.0,1.0,0.0539542287588119,1.0,-0.4905265569686889,0.4903985857963562,0.0001279867137782,0.3404785394668579,0.0,0.0,0.0,29.56844711303711,25.0,-1150.1881103515625,-0.0,31.42734718322754,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1555480957031,0.5251889228820801,0.050000000745058,0.0460160337388515,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1555480957031,0.5251889228820801,0.050000000745058,0.0484571009874343,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1555480957031,0.5251889228820801,0.050000000745058,0.0357902497053146,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1555480957031,0.5251889228820801,0.050000000745058,0.0484571009874343,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1555480957031,0.5251889228820801,0.050000000745058,0.2298596203327179,289.1217041015625,286.6499938964844,285.3139953613281,283.6288757324219,285.3060913085937,297.4534606933594,287.9572448730469,1.0,0.1593494415283203,1.0,1.0,0.0220065265893936,1.0,-0.490310788154602,0.4903051853179931,5.597740255325334e-06,0.3402979373931885,0.0,0.0,0.0,29.02556228637696,25.0,-1000.5934448242188,-0.0,30.95490264892578,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8940124511719,0.5264856815338135,0.050000000745058,0.0460035726428031,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8940124511719,0.5264856815338135,0.050000000745058,0.0484439805150032,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8940124511719,0.5264856815338135,0.050000000745058,0.035780556499958,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8940124511719,0.5264856815338135,0.050000000745058,0.0484439805150032,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8940124511719,0.5264856815338135,0.050000000745058,0.2297973781824112,288.86328125,286.54998779296875,285.34344482421875,283.63104248046875,285.3352355957031,297.44488525390625,287.7138061523437,1.0,0.1586640477180481,1.0,1.0,0.0,1.0,-0.4901779890060425,0.490177571773529,4.284999874926143e-07,0.340118259191513,0.0,0.0,0.0,28.691505432128903,25.0,-901.8728637695312,-0.0,30.66437721252441,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.189453125,0.7560974359512329,0.1200954094529151,0.1105443611741066,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552490234375,0.5566667914390564,0.050000000745058,0.0481950677931308,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.19366455078125,0.7386289238929749,0.113475352525711,0.0798856019973754,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552490234375,0.5566667914390564,0.050000000745058,0.0481950677931308,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552490234375,0.5566667914390564,0.050000000745058,0.2286166548728943,288.2050476074219,286.45001220703125,285.4157409667969,283.6358642578125,285.4091796875,297.4237060546875,287.0774841308594,1.0,0.159598171710968,1.0,1.0,0.0,1.0,-0.6185029745101929,0.6185024976730347,4.623042002549482e-07,0.4403419196605682,0.0,0.0,0.0,23.42931365966797,25.0,-793.5126342773438,-0.0,38.17479705810547,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.189453125,0.7560974359512329,0.1200954094529151,0.1105443611741066,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552490234375,0.5566667914390564,0.050000000745058,0.0481950677931308,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.19366455078125,0.7386289238929749,0.113475352525711,0.0798856019973754,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552490234375,0.5566667914390564,0.050000000745058,0.0481950677931308,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552490234375,0.5566667914390564,0.050000000745058,0.2286166548728943,288.2050476074219,286.45001220703125,285.4157409667969,283.6358642578125,285.4091796875,297.4237060546875,287.0774841308594,1.0,0.159598171710968,1.0,1.0,0.0,1.0,-0.6185029745101929,0.6185024976730347,4.623042002549482e-07,0.4403419196605682,0.0,0.0,0.0,23.42931365966797,25.0,-793.5126342773438,-0.0,38.17479705810547,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079162597656,0.7346943616867065,0.112484723329544,0.1033125817775726,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445678710937,0.5515274405479431,0.050000000745058,0.0482312589883804,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7221585512161255,0.106240302324295,0.0760030224919319,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445678710937,0.5515274405479431,0.050000000745058,0.0482312589883804,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445678710937,0.5515274405479431,0.050000000745058,0.2287883162498474,287.71563720703125,286.54998779296875,285.48809814453125,283.64013671875,285.4814147949219,297.4010925292969,286.640869140625,1.0,0.1599715799093246,1.0,1.0,0.0,1.0,-0.6055054664611816,0.6055049896240234,4.495686027894408e-07,0.4297885596752167,0.0,0.0,0.0,24.232362747192383,25.0,-565.6720581054688,-0.0,37.64780044555664,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079162597656,0.7346943616867065,0.112484723329544,0.1033125817775726,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445678710937,0.5515274405479431,0.050000000745058,0.0482312589883804,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7221585512161255,0.106240302324295,0.0760030224919319,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445678710937,0.5515274405479431,0.050000000745058,0.0482312589883804,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445678710937,0.5515274405479431,0.050000000745058,0.2287883162498474,287.71563720703125,286.54998779296875,285.48809814453125,283.64013671875,285.4814147949219,297.4010925292969,286.640869140625,1.0,0.1599715799093246,1.0,1.0,0.0,1.0,-0.6055054664611816,0.6055049896240234,4.495686027894408e-07,0.4297885596752167,0.0,0.0,0.0,24.232362747192383,25.0,-565.6720581054688,-0.0,37.64780044555664,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5384521484375,0.7280156016349792,0.110527329146862,0.1010573133826255,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680847167969,0.5498576760292053,0.050000000745058,0.048243474215269,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.53985595703125,0.7148441672325134,0.1040704026818275,0.074171632528305,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680847167969,0.5498576760292053,0.050000000745058,0.048243474215269,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680847167969,0.5498576760292053,0.050000000745058,0.2288462817668914,287.5445556640625,286.54998779296875,285.5243225097656,283.64215087890625,285.517578125,297.3900146484375,286.4815368652344,1.0,0.1600588858127594,1.0,1.0,0.0,1.0,-0.6006991863250732,0.6006987690925598,4.449054813449038e-07,0.4258967339992523,0.0,0.0,0.0,24.49979782104492,25.0,-468.81689453125,-0.0,37.42379379272461,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961486816406,0.7238873839378357,0.1094217300415039,0.0996930226683616,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.5488013625144958,0.050000000745058,0.0482513234019279,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973999023437,0.7096047401428223,0.1026044934988021,0.0729103833436966,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.5488013625144958,0.050000000745058,0.0482513234019279,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.5488013625144958,0.050000000745058,0.2288835048675537,287.4010925292969,286.6499938964844,285.5605773925781,283.6440734863281,285.5538024902344,297.37921142578125,286.3479919433594,1.0,0.1601164937019348,1.0,1.0,0.0,1.0,-0.5976111888885498,0.5976107716560364,4.41923617700013e-07,0.4234017431735992,0.0,0.0,0.0,24.67172241210937,25.0,-386.4574890136719,-0.0,37.28017425537109,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785583496094,0.7206066846847534,0.1088059246540069,0.0987033694982528,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.5477988123893738,0.050000000745058,0.0482588596642017,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.7035877108573914,0.1009547710418701,0.0714873597025871,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.5477988123893738,0.050000000745058,0.0482588596642017,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.5477988123893738,0.050000000745058,0.2289192676544189,287.1819152832031,286.75,285.6332092285156,283.6478881835937,285.6263732910156,297.35943603515625,286.14556884765625,1.0,0.1601885557174682,1.0,1.0,0.0,1.0,-0.5947760343551636,0.5947755575180054,4.392106234263338e-07,0.4211460649967193,0.0,0.0,0.0,24.83836936950684,25.0,-255.99305725097656,-0.0,37.1573486328125,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785583496094,0.7206066846847534,0.1088059246540069,0.0987033694982528,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.5477988123893738,0.050000000745058,0.0482588596642017,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.7035877108573914,0.1009547710418701,0.0714873597025871,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.5477988123893738,0.050000000745058,0.0482588596642017,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.5477988123893738,0.050000000745058,0.2289192676544189,287.1819152832031,286.75,285.6332092285156,283.6478881835937,285.6263732910156,297.35943603515625,286.14556884765625,1.0,0.1601885557174682,1.0,1.0,0.0,1.0,-0.5947760343551636,0.5947755575180054,4.392106234263338e-07,0.4211460649967193,0.0,0.0,0.0,24.83836936950684,25.0,-255.99305725097656,-0.0,37.1573486328125,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.7205958366394043,0.1090785041451454,0.0987963750958442,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08856201171875,0.5475812554359436,0.050000000745058,0.0482605062425136,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767822265625,0.7016570568084717,0.1003913208842277,0.0710038542747497,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08856201171875,0.5475812554359436,0.050000000745058,0.0482605062425136,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08856201171875,0.5475812554359436,0.1032998487353324,0.2289270758628845,287.0784606933594,286.75,285.6813659667969,283.6504211425781,285.67449951171875,297.3480529785156,286.0512084960937,1.0,0.1602242887020111,1.0,1.0,0.0,1.0,-0.5943204760551453,0.5943200588226318,4.38801549762502e-07,0.4208382368087768,0.0,0.0,0.0,24.87673568725586,25.0,-189.2455596923828,-0.0,37.14934158325195,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205383300781,0.8158268332481384,0.1094779297709465,0.0986034423112869,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.6297946572303772,0.050000000745058,0.0478167124092578,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0217590332031,0.793229341506958,0.1003172621130943,0.0705421417951583,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.6297946572303772,0.050000000745058,0.0478167124092578,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259704589844,0.7624222040176392,0.1024387925863266,0.4030787050724029,287.0200500488281,286.8500061035156,285.7059936523437,283.6517333984375,285.7006225585937,297.3354797363281,285.9902648925781,1.0,0.1632846444845199,1.0,1.0,0.0,1.0,-0.8013592958450317,0.8013586401939392,6.587719667550118e-07,0.5858454704284668,0.0,0.0,0.0,15.54991340637207,28.0,-183.38018798828125,-0.0,50.57828140258789,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.8127518892288208,0.1101898327469825,0.0993245169520378,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.6261095404624939,0.050000000745058,0.0478311777114868,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.7856081128120422,0.0991231203079223,0.0699042007327079,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.6261095404624939,0.050000000745058,0.0478311777114868,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.778313398361206,0.0950899198651313,0.4368521571159363,286.9010009765625,286.95001220703125,285.77899169921875,283.65582275390625,285.774169921875,297.2408752441406,285.8934936523437,1.0,0.1696404218673706,1.0,1.0,0.0,1.0,-0.8421559929847717,0.8421552777290344,7.090937970133382e-07,0.6203680634498596,0.0,0.0,0.0,16.372997283935547,25.0,-98.13298797607422,-0.0,57.54115295410156,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.8127518892288208,0.1101898327469825,0.0993245169520378,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.6261095404624939,0.050000000745058,0.0478311777114868,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.7856081128120422,0.0991231203079223,0.0699042007327079,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.6261095404624939,0.050000000745058,0.0478311777114868,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.778313398361206,0.0950899198651313,0.4368521571159363,286.9010009765625,286.95001220703125,285.77899169921875,283.65582275390625,285.774169921875,297.2408752441406,285.8934936523437,1.0,0.1696404218673706,1.0,1.0,0.0,1.0,-0.8421559929847717,0.8421552777290344,7.090937970133382e-07,0.6203680634498596,0.0,0.0,0.0,16.372997283935547,25.0,-98.13298797607422,-0.0,57.54115295410156,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773803710937,0.7859921455383301,0.1108215451240539,0.0999315232038497,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.6049280166625977,0.050000000745058,0.0479250475764274,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.75672447681427,0.0984096825122833,0.0694211646914482,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.6049280166625977,0.050000000745058,0.0479250475764274,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777770996094,0.742777943611145,0.0918431803584098,0.4206744432449341,286.877197265625,286.95001220703125,285.8256225585937,283.6586608886719,285.8206481933594,297.1993103027344,285.8736572265625,1.0,0.1715944856405258,1.0,1.0,0.0,1.0,-0.8231083154678345,0.8231076002120972,6.855548804196587e-07,0.6046380996704102,0.0,0.0,0.0,18.54411697387696,25.0,-51.22002410888672,-0.0,57.79247283935547,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.7774198651313782,0.1112019047141075,0.100300058722496,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87237548828125,0.5971478223800659,0.050000000745058,0.0479619726538658,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.7472847104072571,0.098110944032669,0.0692015513777732,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87237548828125,0.5971478223800659,0.050000000745058,0.0479619726538658,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710021972656,0.7306725382804871,0.0904189795255661,0.4135241508483886,286.87066650390625,287.04998779296875,285.85223388671875,283.6603698730469,285.84722900390625,297.1816711425781,285.8689880371094,1.0,0.1722824871540069,1.0,1.0,0.0,1.0,-0.8147926926612854,0.8147920370101929,6.754150945198489e-07,0.5977539420127869,0.0,0.0,0.0,19.390060424804688,25.0,-29.977310180664062,-0.0,57.748905181884766,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685302734375,0.7685437798500061,0.1117475852370262,0.100819282233715,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.588484525680542,0.050000000745058,0.0480055026710033,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684997558594,0.7373906970024109,0.0977947860956192,0.0689736828207969,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.588484525680542,0.050000000745058,0.0480055026710033,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684997558594,0.7174680829048157,0.0888345018029213,0.4056135714054107,286.8685302734375,287.04998779296875,285.8889465332031,283.6628723144531,285.88385009765625,297.16278076171875,285.8690490722656,1.0,0.1732794195413589,1.0,1.0,0.0,1.0,-0.805751383304596,0.8057507276535034,6.644852419412928e-07,0.5902605056762695,0.0,0.0,0.0,20.396223068237305,25.0,-5.725317478179932,-0.0,57.81463241577149,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730163574219,0.762419581413269,0.1123361885547638,0.1013605073094368,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.5819107294082642,0.050000000745058,0.0480404570698738,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87286376953125,0.7301797866821289,0.0975546017289161,0.0688052773475647,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.5819107294082642,0.050000000745058,0.0480404570698738,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7067650556564331,0.0875881910324096,0.3994302451610565,286.8730773925781,287.1499938964844,285.9257202148437,283.6655578613281,285.92059326171875,297.1487121582031,285.8754577636719,1.0,0.1741009801626205,1.0,1.0,0.0,1.0,-0.7988607287406921,0.7988600730895996,6.562263479281683e-07,0.5845527648925781,0.0,0.0,0.0,21.20860290527344,25.0,13.895049095153809,-0.0,57.92095947265625,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
