time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034020,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7555962800979614,0.1136992052197456,0.1025731936097145,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.5730569958686829,0.050000000745058,0.0480905398726463,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.720615804195404,0.0972405672073364,0.0685846582055091,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.5730569958686829,0.050000000745058,0.0480905398726463,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.691506028175354,0.0857967510819435,0.3906221389770508,286.89794921875,287.25,285.99951171875,283.6716003417969,285.9942932128906,297.13055419921875,285.9032592773437,1.0,0.1753591895103454,1.0,1.0,0.0,1.0,-0.7895987629890442,0.7895981073379517,6.452386855926306e-07,0.5769162774085999,0.0,0.0,0.0,22.3801498413086,25.0,42.95890045166016,-0.0,58.16120910644531,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7555962800979614,0.1136992052197456,0.1025731936097145,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.5730569958686829,0.050000000745058,0.0480905398726463,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.720615804195404,0.0972405672073364,0.0685846582055091,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.5730569958686829,0.050000000745058,0.0480905398726463,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.691506028175354,0.0857967510819435,0.3906221389770508,286.89794921875,287.25,285.99951171875,283.6716003417969,285.9942932128906,297.13055419921875,285.9032592773437,1.0,0.1753591895103454,1.0,1.0,0.0,1.0,-0.7895987629890442,0.7895981073379517,6.452386855926306e-07,0.5769162774085999,0.0,0.0,0.0,22.3801498413086,25.0,42.95890045166016,-0.0,58.16120910644531,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.7532128691673279,0.1153325513005256,0.1040089949965477,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93426513671875,0.567717969417572,0.050000000745058,0.0481226257979869,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.714841902256012,0.0971033349633216,0.0684830248355865,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93426513671875,0.567717969417572,0.050000000745058,0.0481226257979869,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.937255859375,0.682084858417511,0.0846099257469177,0.3848595023155212,286.9384155273437,287.3500061035156,286.0736389160156,283.6787109375,286.068359375,297.1208801269531,285.9457702636719,1.0,0.1762547492980957,1.0,1.0,0.0,1.0,-0.7843602299690247,0.7843595743179321,6.391124429683259e-07,0.5726708173751831,0.0,0.0,0.0,23.13926315307617,25.0,62.53716659545898,-0.0,58.41973876953125,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.7532128691673279,0.1153325513005256,0.1040089949965477,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93426513671875,0.567717969417572,0.050000000745058,0.0481226257979869,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.714841902256012,0.0971033349633216,0.0684830248355865,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93426513671875,0.567717969417572,0.050000000745058,0.0481226257979869,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.937255859375,0.682084858417511,0.0846099257469177,0.3848595023155212,286.9384155273437,287.3500061035156,286.0736389160156,283.6787109375,286.068359375,297.1208801269531,285.9457702636719,1.0,0.1762547492980957,1.0,1.0,0.0,1.0,-0.7843602299690247,0.7843595743179321,6.391124429683259e-07,0.5726708173751831,0.0,0.0,0.0,23.13926315307617,25.0,62.53716659545898,-0.0,58.41973876953125,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.7534862160682678,0.117207758128643,0.1056602001190185,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.5644184350967407,0.050000000745058,0.0481432452797889,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.7113540172576904,0.0971056595444679,0.0684767365455627,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.5644184350967407,0.050000000745058,0.0481432452797889,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.6760690212249756,0.0837860703468322,0.3809026479721069,286.98974609375,287.45001220703125,286.1481018066406,283.6871032714844,286.14276123046875,297.1161499023437,285.99853515625,1.0,0.1769124865531921,1.0,1.0,0.0,1.0,-0.781634509563446,0.7816338539123535,6.35996457276633e-07,0.5705663561820984,0.0,0.0,0.0,23.63501739501953,25.0,75.88572692871094,-0.0,58.68581771850586,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.7534862160682678,0.117207758128643,0.1056602001190185,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.5644184350967407,0.050000000745058,0.0481432452797889,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.7113540172576904,0.0971056595444679,0.0684767365455627,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.5644184350967407,0.050000000745058,0.0481432452797889,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.6760690212249756,0.0837860703468322,0.3809026479721069,286.98974609375,287.45001220703125,286.1481018066406,283.6871032714844,286.14276123046875,297.1161499023437,285.99853515625,1.0,0.1769124865531921,1.0,1.0,0.0,1.0,-0.781634509563446,0.7816338539123535,6.35996457276633e-07,0.5705663561820984,0.0,0.0,0.0,23.63501739501953,25.0,75.88572692871094,-0.0,58.68581771850586,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.7554581761360168,0.11928042024374,0.1074915304780006,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.5623638033866882,0.050000000745058,0.0481564104557037,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478210449219,0.709381639957428,0.0972157344222068,0.0685455426573753,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.5623638033866882,0.050000000745058,0.0481564104557037,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.6721150875091553,0.0831889733672142,0.3780574798583984,287.04864501953125,287.54998779296875,286.2229309082031,283.6969909667969,286.2175598144531,297.11431884765625,286.05841064453125,1.0,0.177414983510971,1.0,1.0,0.0,1.0,-0.7805315852165222,0.7805309295654297,6.348196848193766e-07,0.5698608160018921,0.0,0.0,0.0,23.95952606201172,25.0,85.10054779052734,-0.0,58.9572639465332,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.7554581761360168,0.11928042024374,0.1074915304780006,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.5623638033866882,0.050000000745058,0.0481564104557037,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478210449219,0.709381639957428,0.0972157344222068,0.0685455426573753,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.5623638033866882,0.050000000745058,0.0481564104557037,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.6721150875091553,0.0831889733672142,0.3780574798583984,287.04864501953125,287.54998779296875,286.2229309082031,283.6969909667969,286.2175598144531,297.11431884765625,286.05841064453125,1.0,0.177414983510971,1.0,1.0,0.0,1.0,-0.7805315852165222,0.7805309295654297,6.348196848193766e-07,0.5698608160018921,0.0,0.0,0.0,23.95952606201172,25.0,85.10054779052734,-0.0,58.9572639465332,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0803527832031,0.7569059133529663,0.1203796416521072,0.1084647476673126,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.5616583228111267,0.050000000745058,0.0481609888374805,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.079345703125,0.7088156938552856,0.0973034724593162,0.0686029270291328,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.5616583228111267,0.050000000745058,0.0481609888374805,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.6706677675247192,0.0829506069421768,0.3769259452819824,287.0802001953125,287.54998779296875,286.260498046875,283.7025451660156,286.255126953125,297.1141052246094,286.0903625488281,1.0,0.1776254177093505,1.0,1.0,0.0,1.0,-0.7804213166236877,0.7804206609725952,6.347585213006823e-07,0.5698912739753723,0.0,0.0,0.0,24.07583999633789,25.0,88.59178924560547,-0.0,59.09569549560547,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.7585942149162292,0.1215156316757202,0.1094715967774391,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.5611123442649841,0.050000000745058,0.0481645539402961,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.7084680199623108,0.0974094718694686,0.06867316365242,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.5611123442649841,0.050000000745058,0.0481645539402961,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.6694825291633606,0.0827429592609405,0.3759413063526153,287.11285400390625,287.6499938964844,286.2981872558594,283.7085876464844,286.29278564453125,297.1142578125,286.1233215332031,1.0,0.1778160631656646,1.0,1.0,0.0,1.0,-0.7805407047271729,0.7805400490760803,6.349721388687612e-07,0.5701220035552979,0.0,0.0,0.0,24.168964385986328,25.0,91.52225494384766,-0.0,59.23667526245117,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810913085937,0.7625554203987122,0.1238866448402404,0.1115754172205925,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744079589844,0.5603877902030945,0.050000000745058,0.0481693111360073,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17987060546875,0.7082936763763428,0.0976682901382446,0.0688465610146522,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744079589844,0.5603877902030945,0.050000000745058,0.0481693111360073,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788330078125,0.6677188277244568,0.0824014618992805,0.3743211627006531,287.1807861328125,287.75,286.37384033203125,283.7221069335937,286.3684387207031,297.1152648925781,286.1917419433594,1.0,0.1781544089317321,1.0,1.0,0.0,1.0,-0.7813405990600586,0.7813399434089661,6.360709221553407e-07,0.5710721611976624,0.0,0.0,0.0,24.301244735717773,25.0,96.0977020263672,-0.0,59.52882385253906,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810913085937,0.7625554203987122,0.1238866448402404,0.1115754172205925,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744079589844,0.5603877902030945,0.050000000745058,0.0481693111360073,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17987060546875,0.7082936763763428,0.0976682901382446,0.0688465610146522,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744079589844,0.5603877902030945,0.050000000745058,0.0481693111360073,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788330078125,0.6677188277244568,0.0824014618992805,0.3743211627006531,287.1807861328125,287.75,286.37384033203125,283.7221069335937,286.3684387207031,297.1152648925781,286.1917419433594,1.0,0.1781544089317321,1.0,1.0,0.0,1.0,-0.7813405990600586,0.7813399434089661,6.360709221553407e-07,0.5710721611976624,0.0,0.0,0.0,24.301244735717773,25.0,96.0977020263672,-0.0,59.52882385253906,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518615722656,0.7671452164649963,0.1263776123523712,0.113787941634655,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.244873046875,0.5600295662879944,0.050000000745058,0.0481716692447662,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25054931640625,0.7086566686630249,0.0979806929826736,0.0690575093030929,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.244873046875,0.5600295662879944,0.050000000745058,0.0481716692447662,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.6665686368942261,0.0821387395262718,0.3730694949626922,287.25146484375,287.8500061035156,286.45001220703125,283.73779296875,286.4445495605469,297.1169738769531,286.26275634765625,1.0,0.1784553080797195,1.0,1.0,0.0,1.0,-0.7827524542808533,0.7827518582344055,6.379006549650512e-07,0.572549045085907,0.0,0.0,0.0,24.37940788269043,25.0,99.42314910888672,-0.0,59.838966369628906,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518615722656,0.7671452164649963,0.1263776123523712,0.113787941634655,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.244873046875,0.5600295662879944,0.050000000745058,0.0481716692447662,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25054931640625,0.7086566686630249,0.0979806929826736,0.0690575093030929,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.244873046875,0.5600295662879944,0.050000000745058,0.0481716692447662,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493896484375,0.6665686368942261,0.0821387395262718,0.3730694949626922,287.25146484375,287.8500061035156,286.45001220703125,283.73779296875,286.4445495605469,297.1169738769531,286.26275634765625,1.0,0.1784553080797195,1.0,1.0,0.0,1.0,-0.7827524542808533,0.7827518582344055,6.379006549650512e-07,0.572549045085907,0.0,0.0,0.0,24.37940788269043,25.0,99.42314910888672,-0.0,59.838966369628906,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246459960937,0.7722286581993103,0.1289770454168319,0.1160983443260192,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173828125,0.5599318742752075,0.050000000745058,0.0481723062694072,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232116699219,0.7094138860702515,0.0983386933803558,0.0693002417683601,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173828125,0.5599318742752075,0.050000000745058,0.0481723062694072,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3219909667969,0.6658673286437988,0.081938125193119,0.3721044063568115,287.3241577148437,287.95001220703125,286.5265197753906,283.7543029785156,286.52105712890625,297.1190490722656,286.335693359375,1.0,0.1787373125553131,1.0,1.0,0.0,1.0,-0.7846598029136658,0.7846591472625732,6.403367933671689e-07,0.574472188949585,0.0,0.0,0.0,24.41957664489746,25.0,101.89176940917967,-0.0,60.17205429077149,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246459960937,0.7722286581993103,0.1289770454168319,0.1160983443260192,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173828125,0.5599318742752075,0.050000000745058,0.0481723062694072,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232116699219,0.7094138860702515,0.0983386933803558,0.0693002417683601,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173828125,0.5599318742752075,0.050000000745058,0.0481723062694072,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3219909667969,0.6658673286437988,0.081938125193119,0.3721044063568115,287.3241577148437,287.95001220703125,286.5265197753906,283.7543029785156,286.52105712890625,297.1190490722656,286.335693359375,1.0,0.1787373125553131,1.0,1.0,0.0,1.0,-0.7846598029136658,0.7846591472625732,6.403367933671689e-07,0.574472188949585,0.0,0.0,0.0,24.41957664489746,25.0,101.89176940917967,-0.0,60.17205429077149,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39892578125,0.7777172923088074,0.1316777765750885,0.1185000017285347,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39141845703125,0.5600293874740601,0.050000000745058,0.0481716468930244,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973693847656,0.7104723453521729,0.098737433552742,0.0695712938904762,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39141845703125,0.5600293874740601,0.050000000745058,0.0481716468930244,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961181640625,0.665515661239624,0.0817897021770477,0.3713777959346771,287.3983459472656,288.04998779296875,286.603271484375,283.7701416015625,286.5978088378906,297.12139892578125,286.4100341796875,1.0,0.1790134161710739,1.0,1.0,0.0,1.0,-0.7869938015937805,0.786993145942688,6.43320390736335e-07,0.576817512512207,0.0,0.0,0.0,24.432302474975582,25.0,103.71101379394533,-0.0,60.53256988525391,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39892578125,0.7777172923088074,0.1316777765750885,0.1185000017285347,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39141845703125,0.5600293874740601,0.050000000745058,0.0481716468930244,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973693847656,0.7104723453521729,0.098737433552742,0.0695712938904762,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39141845703125,0.5600293874740601,0.050000000745058,0.0481716468930244,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961181640625,0.665515661239624,0.0817897021770477,0.3713777959346771,287.3983459472656,288.04998779296875,286.603271484375,283.7701416015625,286.5978088378906,297.12139892578125,286.4100341796875,1.0,0.1790134161710739,1.0,1.0,0.0,1.0,-0.7869938015937805,0.786993145942688,6.43320390736335e-07,0.576817512512207,0.0,0.0,0.0,24.432302474975582,25.0,103.71101379394533,-0.0,60.53256988525391,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364929199219,0.780590832233429,0.1330643743276596,0.1197334378957748,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288635253906,0.5601361989974976,0.050000000745058,0.0481709353625774,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349060058594,0.7110924124717712,0.0989509671926498,0.0697166696190834,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288635253906,0.5601361989974976,0.050000000745058,0.0481709353625774,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.43359375,0.6654487252235413,0.0817329213023185,0.3710936605930328,287.43585205078125,288.04998779296875,286.6417236328125,283.7778625488281,286.6362609863281,297.1226501464844,286.4476318359375,1.0,0.1791523545980453,1.0,1.0,0.0,1.0,-0.7883058190345764,0.7883051633834839,6.450023306570074e-07,0.5781382322311401,0.0,0.0,0.0,24.430810928344727,25.0,104.43750762939452,-0.0,60.72431945800781,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4742736816406,0.783539354801178,0.1344740986824035,0.1209877133369445,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4665832519531,0.5602752566337585,0.050000000745058,0.0481700077652931,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47265625,0.7117633819580078,0.0991734340786933,0.069868229329586,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4665832519531,0.5602752566337585,0.050000000745058,0.0481700077652931,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4713439941406,0.6654449105262756,0.0816867873072624,0.3708577156066894,287.4736328125,288.1499938964844,286.68023681640625,283.7854309082031,286.6747741699219,297.1239318847656,286.4854431152344,1.0,0.1792932152748108,1.0,1.0,0.0,1.0,-0.7897076606750488,0.7897070050239563,6.468040965046384e-07,0.5795528292655945,0.0,0.0,0.0,24.425148010253903,25.0,105.06906127929688,-0.0,60.92423248291016,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55047607421875,0.7896321415901184,0.137360543012619,0.1235564425587654,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426025390625,0.5606352686882019,0.050000000745058,0.0481676161289215,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487670898437,0.7132359743118286,0.0996439531445503,0.0701891034841537,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426025390625,0.5606352686882019,0.050000000745058,0.0481676161289215,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5473937988281,0.6656050682067871,0.0816243067383766,0.3705202639102936,287.5497436523437,288.25,286.75738525390625,283.8001708984375,286.7519226074219,297.12652587890625,286.5616149902344,1.0,0.179583728313446,1.0,1.0,0.0,1.0,-0.7927648425102234,0.7927641868591309,6.507518719445216e-07,0.5826528072357178,0.0,0.0,0.0,24.403728485107425,25.0,106.10713958740234,-0.0,61.34973907470703,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55047607421875,0.7896321415901184,0.137360543012619,0.1235564425587654,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426025390625,0.5606352686882019,0.050000000745058,0.0481676161289215,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487670898437,0.7132359743118286,0.0996439531445503,0.0701891034841537,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426025390625,0.5606352686882019,0.050000000745058,0.0481676161289215,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5473937988281,0.6656050682067871,0.0816243067383766,0.3705202639102936,287.5497436523437,288.25,286.75738525390625,283.8001708984375,286.7519226074219,297.12652587890625,286.5616149902344,1.0,0.179583728313446,1.0,1.0,0.0,1.0,-0.7927648425102234,0.7927641868591309,6.507518719445216e-07,0.5826528072357178,0.0,0.0,0.0,24.403728485107425,25.0,106.10713958740234,-0.0,61.34973907470703,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6273193359375,0.7959573864936829,0.1403445750474929,0.1262070834636688,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6192932128906,0.5610890984535217,0.050000000745058,0.0481646172702312,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.62554931640625,0.7148600816726685,0.1001481488347053,0.0705330446362495,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6192932128906,0.5610890984535217,0.050000000745058,0.0481646172702312,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6241149902344,0.6659671068191528,0.0815993100404739,0.3703514039516449,287.6264953613281,288.3500061035156,286.8346862792969,283.814453125,286.8292541503906,297.1291809082031,286.638427734375,1.0,0.1798900067806244,1.0,1.0,0.0,1.0,-0.796148955821991,0.7961483001708984,6.551497904183634e-07,0.5861055254936218,0.0,0.0,0.0,24.37151336669922,25.0,106.9133529663086,-0.0,61.81191635131836,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6273193359375,0.7959573864936829,0.1403445750474929,0.1262070834636688,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6192932128906,0.5610890984535217,0.050000000745058,0.0481646172702312,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.62554931640625,0.7148600816726685,0.1001481488347053,0.0705330446362495,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6192932128906,0.5610890984535217,0.050000000745058,0.0481646172702312,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6241149902344,0.6659671068191528,0.0815993100404739,0.3703514039516449,287.6264953613281,288.3500061035156,286.8346862792969,283.814453125,286.8292541503906,297.1291809082031,286.638427734375,1.0,0.1798900067806244,1.0,1.0,0.0,1.0,-0.796148955821991,0.7961483001708984,6.551497904183634e-07,0.5861055254936218,0.0,0.0,0.0,24.37151336669922,25.0,106.9133529663086,-0.0,61.81191635131836,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7046813964844,0.802661657333374,0.143526941537857,0.129008799791336,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6965026855469,0.5616518259048462,0.050000000745058,0.0481609180569648,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70281982421875,0.7166552543640137,0.100691482424736,0.0709026083350181,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6965026855469,0.5616518259048462,0.050000000745058,0.0481609180569648,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.70135498046875,0.6665421724319458,0.0816107764840126,0.3703428506851196,287.70379638671875,288.45001220703125,286.9121398925781,283.828369140625,286.9067077636719,297.1318664550781,286.7157287597656,1.0,0.1802178621292114,1.0,1.0,0.0,1.0,-0.7999358177185059,0.7999351620674133,6.600899382647185e-07,0.5899671912193298,0.0,0.0,0.0,24.326982498168945,25.0,107.55672454833984,-0.0,62.32081985473633,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7046813964844,0.802661657333374,0.143526941537857,0.129008799791336,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6965026855469,0.5616518259048462,0.050000000745058,0.0481609180569648,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70281982421875,0.7166552543640137,0.100691482424736,0.0709026083350181,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6965026855469,0.5616518259048462,0.050000000745058,0.0481609180569648,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.70135498046875,0.6665421724319458,0.0816107764840126,0.3703428506851196,287.70379638671875,288.45001220703125,286.9121398925781,283.828369140625,286.9067077636719,297.1318664550781,286.7157287597656,1.0,0.1802178621292114,1.0,1.0,0.0,1.0,-0.7999358177185059,0.7999351620674133,6.600899382647185e-07,0.5899671912193298,0.0,0.0,0.0,24.326982498168945,25.0,107.55672454833984,-0.0,62.32081985473633,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.782470703125,0.8096752762794495,0.1468744426965713,0.1319788247346878,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7741394042969,0.5623179078102112,0.050000000745058,0.0481565669178962,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7805480957031,0.7186163067817688,0.101272739470005,0.0712990388274192,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7741394042969,0.5623179078102112,0.050000000745058,0.0481565669178962,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.779052734375,0.6673274040222168,0.0816592276096344,0.3704972565174103,287.781494140625,288.54998779296875,286.9896850585937,283.8419494628906,286.9843139648437,297.13458251953125,286.7934265136719,1.0,0.1805730760097503,1.0,1.0,0.0,1.0,-0.8041509985923767,0.8041503429412842,6.656063646914845e-07,0.5942527055740356,0.0,0.0,0.0,24.27158546447754,25.0,108.08431243896484,-0.0,62.88323974609375,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.782470703125,0.8096752762794495,0.1468744426965713,0.1319788247346878,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7741394042969,0.5623179078102112,0.050000000745058,0.0481565669178962,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7805480957031,0.7186163067817688,0.101272739470005,0.0712990388274192,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7741394042969,0.5623179078102112,0.050000000745058,0.0481565669178962,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.779052734375,0.6673274040222168,0.0816592276096344,0.3704972565174103,287.781494140625,288.54998779296875,286.9896850585937,283.8419494628906,286.9843139648437,297.13458251953125,286.7934265136719,1.0,0.1805730760097503,1.0,1.0,0.0,1.0,-0.8041509985923767,0.8041503429412842,6.656063646914845e-07,0.5942527055740356,0.0,0.0,0.0,24.27158546447754,25.0,108.08431243896484,-0.0,62.88323974609375,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215026855469,0.813134491443634,0.1485872566699981,0.1335033178329467,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8131103515625,0.5626758337020874,0.050000000745058,0.04815424233675,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81951904296875,0.7196411490440369,0.1015760973095893,0.0715063288807869,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8131103515625,0.5626758337020874,0.050000000745058,0.04815424233675,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180236816406,0.667784571647644,0.081696905195713,0.3706350326538086,287.82049560546875,288.54998779296875,287.02850341796875,283.8486633300781,287.02313232421875,297.137451171875,286.8324279785156,1.0,0.1807617098093032,1.0,1.0,0.0,1.0,-0.8063891530036926,0.8063884973526001,6.685467610623164e-07,0.5965292453765869,0.0,0.0,0.0,24.24188232421875,25.0,108.31063079833984,-0.0,63.183143615722656,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.8165592551231384,0.1503213495016098,0.1350479125976562,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8521423339844,0.5630459785461426,0.050000000745058,0.0481518469750881,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8586120605469,0.7206898927688599,0.1018874645233154,0.0717192366719245,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8521423339844,0.5630459785461426,0.050000000745058,0.0481518469750881,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8570556640625,0.6682791709899902,0.081742987036705,0.3708112239837646,287.85955810546875,288.6499938964844,287.0673522949219,283.85528564453125,287.0619812011719,297.1429443359375,286.8714904785156,1.0,0.1809578239917755,1.0,1.0,0.0,1.0,-0.808704137802124,0.8087034821510315,6.715968652315496e-07,0.5988855361938477,0.0,0.0,0.0,24.21149063110352,25.0,108.51459503173828,-0.0,63.4950065612793,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93902587890625,0.8233581781387329,0.1538483053445816,0.1381909251213073,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.930419921875,0.5638153553009033,0.050000000745058,0.0481468886137008,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9369506835937,0.7228506803512573,0.1025332957506179,0.07216127961874,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.930419921875,0.5638153553009033,0.050000000745058,0.0481468886137008,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9353942871094,0.6693682670593262,0.0818584859371185,0.3712703585624695,287.9378967285156,288.75,287.14508056640625,283.86846923828125,287.1397399902344,297.15386962890625,286.9497985839844,1.0,0.1813727170228958,1.0,1.0,0.0,1.0,-0.8135460615158081,0.8135454058647156,6.780046533094719e-07,0.6038181185722351,0.0,0.0,0.0,24.149682998657227,25.0,108.86348724365234,-0.0,64.15373229980469,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93902587890625,0.8233581781387329,0.1538483053445816,0.1381909251213073,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.930419921875,0.5638153553009033,0.050000000745058,0.0481468886137008,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9369506835937,0.7228506803512573,0.1025332957506179,0.07216127961874,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.930419921875,0.5638153553009033,0.050000000745058,0.0481468886137008,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9353942871094,0.6693682670593262,0.0818584859371185,0.3712703585624695,287.9378967285156,288.75,287.14508056640625,283.86846923828125,287.1397399902344,297.15386962890625,286.9497985839844,1.0,0.1813727170228958,1.0,1.0,0.0,1.0,-0.8135460615158081,0.8135454058647156,6.780046533094719e-07,0.6038181185722351,0.0,0.0,0.0,24.149682998657227,25.0,108.86348724365234,-0.0,64.15373229980469,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176696777344,0.83017498254776,0.1574507653713226,0.1414021551609039,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089416503906,0.5646171569824219,0.050000000745058,0.0481417626142501,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.7250906229019165,0.103209301829338,0.0726244300603866,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089416503906,0.5646171569824219,0.050000000745058,0.0481417626142501,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.6705788373947144,0.0820032805204391,0.3718628287315368,288.0164794921875,288.8500061035156,287.22283935546875,283.88153076171875,287.217529296875,297.1649475097656,287.0283203125,1.0,0.1818179935216903,1.0,1.0,0.0,1.0,-0.8186547160148621,0.8186540007591248,6.848031830486434e-07,0.6090217232704163,0.0,0.0,0.0,24.08741569519043,25.0,109.1427993774414,-0.0,64.85881805419922,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176696777344,0.83017498254776,0.1574507653713226,0.1414021551609039,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089416503906,0.5646171569824219,0.050000000745058,0.0481417626142501,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.7250906229019165,0.103209301829338,0.0726244300603866,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089416503906,0.5646171569824219,0.050000000745058,0.0481417626142501,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.6705788373947144,0.0820032805204391,0.3718628287315368,288.0164794921875,288.8500061035156,287.22283935546875,283.88153076171875,287.217529296875,297.1649475097656,287.0283203125,1.0,0.1818179935216903,1.0,1.0,0.0,1.0,-0.8186547160148621,0.8186540007591248,6.848031830486434e-07,0.6090217232704163,0.0,0.0,0.0,24.08741569519043,25.0,109.1427993774414,-0.0,64.85881805419922,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964660644531,0.8370880484580994,0.1611268371343612,0.1446793973445892,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.5654469132423401,0.050000000745058,0.0481364987790584,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.7274078726768494,0.1039149612188339,0.0731082633137703,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.5654469132423401,0.050000000745058,0.0481364987790584,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.6719015836715698,0.0821756348013877,0.3725801110267639,288.09521484375,288.95001220703125,287.3006286621094,283.89459228515625,287.2953491210937,297.1761779785156,287.10699462890625,1.0,0.1822935789823532,1.0,1.0,0.0,1.0,-0.8240168690681458,0.8240162134170532,6.919746624589607e-07,0.6144717931747437,0.0,0.0,0.0,24.0252685546875,25.0,109.36164093017578,-0.0,65.61009216308594,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
