time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036120,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964660644531,0.8370880484580994,0.1611268371343612,0.1446793973445892,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.5654469132423401,0.050000000745058,0.0481364987790584,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.7274078726768494,0.1039149612188339,0.0731082633137703,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.5654469132423401,0.050000000745058,0.0481364987790584,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.6719015836715698,0.0821756348013877,0.3725801110267639,288.09521484375,288.95001220703125,287.3006286621094,283.89459228515625,287.2953491210937,297.1761779785156,287.10699462890625,1.0,0.1822935789823532,1.0,1.0,0.0,1.0,-0.8240168690681458,0.8240162134170532,6.919746624589607e-07,0.6144717931747437,0.0,0.0,0.0,24.0252685546875,25.0,109.36164093017578,-0.0,65.61009216308594,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1754150390625,0.844149649143219,0.1648755371570587,0.1480216234922409,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1664733886719,0.5663020014762878,0.050000000745058,0.0481311157345771,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.17315673828125,0.729803740978241,0.1046500131487846,0.0736125707626342,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1664733886719,0.5663020014762878,0.050000000745058,0.0481311157345771,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1715087890625,0.6733307242393494,0.0823743268847465,0.3734163045883178,288.1741027832031,289.04998779296875,287.3783874511719,283.9076843261719,287.3731689453125,297.1877136230469,287.1858215332031,1.0,0.1827993094921112,1.0,1.0,0.0,1.0,-0.8296241164207458,0.8296234011650085,6.995052217462217e-07,0.6201450228691101,0.0,0.0,0.0,23.963489532470703,25.0,109.52699279785156,-0.0,66.40766906738281,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1754150390625,0.844149649143219,0.1648755371570587,0.1480216234922409,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1664733886719,0.5663020014762878,0.050000000745058,0.0481311157345771,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.17315673828125,0.729803740978241,0.1046500131487846,0.0736125707626342,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1664733886719,0.5663020014762878,0.050000000745058,0.0481311157345771,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1715087890625,0.6733307242393494,0.0823743268847465,0.3734163045883178,288.1741027832031,289.04998779296875,287.3783874511719,283.9076843261719,287.3731689453125,297.1877136230469,287.1858215332031,1.0,0.1827993094921112,1.0,1.0,0.0,1.0,-0.8296241164207458,0.8296234011650085,6.995052217462217e-07,0.6201450228691101,0.0,0.0,0.0,23.963489532470703,25.0,109.52699279785156,-0.0,66.40766906738281,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2149353027344,0.8477463722229004,0.1667770594358444,0.1497170031070709,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059326171875,0.5667385458946228,0.050000000745058,0.0481283813714981,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.212646484375,0.7310321927070618,0.1050285547971725,0.0738724023103714,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059326171875,0.5667385458946228,0.050000000745058,0.0481283813714981,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2109680175781,0.6740842461585999,0.0824833214282989,0.3738778233528137,288.2135925292969,289.04998779296875,287.4172668457031,283.9142761230469,287.4120483398437,297.193603515625,287.22528076171875,1.0,0.1830634623765945,1.0,1.0,0.0,1.0,-0.8325181007385254,0.8325173854827881,7.034020654828055e-07,0.6230587363243103,0.0,0.0,0.0,23.932764053344727,25.0,109.5911636352539,-0.0,66.82398223876953,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.25445556640625,0.8513901233673096,0.168696716427803,0.1514286547899246,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.24542236328125,0.5671809911727905,0.050000000745058,0.0481256246566772,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2521667480469,0.7322817444801331,0.1054145023226738,0.0741373747587204,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24542236328125,0.5671809911727905,0.050000000745058,0.0481256246566772,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25048828125,0.6748632788658142,0.0825986564159393,0.3743679523468017,288.2530822753906,289.1499938964844,287.4561462402344,283.9209289550781,287.4509582519531,297.1995544433594,287.2647399902344,1.0,0.1833351254463195,1.0,1.0,0.0,1.0,-0.8354719877243042,0.8354712724685669,7.0738519752922e-07,0.6260201930999756,0.0,0.0,0.0,23.90215301513672,25.0,109.64349365234376,-0.0,67.25212860107422,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.33355712890625,0.858818769454956,0.1725890785455703,0.1548992693424224,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244323730469,0.5680826902389526,0.050000000745058,0.0481200367212295,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33123779296875,0.7348448038101196,0.1062081232666969,0.0746824592351913,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244323730469,0.5680826902389526,0.050000000745058,0.0481200367212295,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3294982910156,0.6764954924583435,0.0828476548194885,0.3754306137561798,288.3321533203125,289.25,287.5338439941406,283.93438720703125,287.5286865234375,297.2117919921875,287.3437194824219,1.0,0.1839005202054977,1.0,1.0,0.0,1.0,-0.8415536284446716,0.8415529131889343,7.156005494834972e-07,0.632071852684021,0.0,0.0,0.0,23.84123992919922,25.0,109.7149887084961,-0.0,68.14352416992188,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.33355712890625,0.858818769454956,0.1725890785455703,0.1548992693424224,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244323730469,0.5680826902389526,0.050000000745058,0.0481200367212295,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33123779296875,0.7348448038101196,0.1062081232666969,0.0746824592351913,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244323730469,0.5680826902389526,0.050000000745058,0.0481200367212295,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3294982910156,0.6764954924583435,0.0828476548194885,0.3754306137561798,288.3321533203125,289.25,287.5338439941406,283.93438720703125,287.5286865234375,297.2117919921875,287.3437194824219,1.0,0.1839005202054977,1.0,1.0,0.0,1.0,-0.8415536284446716,0.8415529131889343,7.156005494834972e-07,0.632071852684021,0.0,0.0,0.0,23.84123992919922,25.0,109.7149887084961,-0.0,68.14352416992188,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4127197265625,0.8664324283599854,0.1765525639057159,0.1584334373474121,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034729003906,0.569006085395813,0.050000000745058,0.0481143593788147,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4103088378906,0.7374970316886902,0.1070310175418853,0.0752479210495948,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034729003906,0.569006085395813,0.050000000745058,0.0481143593788147,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4085998535156,0.6782249808311462,0.0831207782030105,0.376601904630661,288.4112243652344,289.3500061035156,287.6114501953125,283.9481811523437,287.6063537597656,297.2244567871094,287.4227294921875,1.0,0.1844954192638397,1.0,1.0,0.0,1.0,-0.8478661179542542,0.8478654026985168,7.241413868541713e-07,0.6382772922515869,0.0,0.0,0.0,23.780731201171875,25.0,109.74371337890624,-0.0,69.08260345458984,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4127197265625,0.8664324283599854,0.1765525639057159,0.1584334373474121,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034729003906,0.569006085395813,0.050000000745058,0.0481143593788147,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4103088378906,0.7374970316886902,0.1070310175418853,0.0752479210495948,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034729003906,0.569006085395813,0.050000000745058,0.0481143593788147,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4085998535156,0.6782249808311462,0.0831207782030105,0.376601904630661,288.4112243652344,289.3500061035156,287.6114501953125,283.9481811523437,287.6063537597656,297.2244567871094,287.4227294921875,1.0,0.1844954192638397,1.0,1.0,0.0,1.0,-0.8478661179542542,0.8478654026985168,7.241413868541713e-07,0.6382772922515869,0.0,0.0,0.0,23.780731201171875,25.0,109.74371337890624,-0.0,69.08260345458984,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4918518066406,0.8742159008979797,0.1805865466594696,0.1620305329561233,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4825134277344,0.5699498653411865,0.050000000745058,0.0481086075305938,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894104003906,0.740241527557373,0.1078830808401107,0.075833685696125,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4825134277344,0.5699498653411865,0.050000000745058,0.0481086075305938,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4876708984375,0.6800484657287598,0.0834172666072845,0.3778785169124603,288.4903259277344,289.45001220703125,287.68896484375,283.9623413085937,287.6839294433594,297.23748779296875,287.5017395019531,1.0,0.1851195245981216,1.0,1.0,0.0133666768670082,1.0,-0.8544046878814697,0.854401171207428,3.512912371661514e-06,0.6446086764335632,0.0,0.0,0.0,23.72060203552246,25.0,109.7393569946289,-0.0,70.06982421875,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4918518066406,0.8742159008979797,0.1805865466594696,0.1620305329561233,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4825134277344,0.5699498653411865,0.050000000745058,0.0481086075305938,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894104003906,0.740241527557373,0.1078830808401107,0.075833685696125,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4825134277344,0.5699498653411865,0.050000000745058,0.0481086075305938,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4876708984375,0.6800484657287598,0.0834172666072845,0.3778785169124603,288.4903259277344,289.45001220703125,287.68896484375,283.9623413085937,287.6839294433594,297.23748779296875,287.5017395019531,1.0,0.1851195245981216,1.0,1.0,0.0133666768670082,1.0,-0.8544046878814697,0.854401171207428,3.512912371661514e-06,0.6446086764335632,0.0,0.0,0.0,23.72060203552246,25.0,109.7393569946289,-0.0,70.06982421875,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.57098388671875,0.8821477293968201,0.1846912950277328,0.1656908839941024,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.56158447265625,0.5709124803543091,0.050000000745058,0.0481027923524379,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685119628906,0.7430819869041443,0.1087646931409835,0.076440043747425,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56158447265625,0.5709124803543091,0.050000000745058,0.0481027923524379,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.6819632649421692,0.083736777305603,0.3792588412761688,288.5694274902344,289.54998779296875,287.766357421875,283.9769897460937,287.7615051269531,297.2509460449219,287.58074951171875,1.0,0.1857730448246002,1.0,1.0,0.0267333537340164,1.0,-0.8611682653427124,0.8611523509025574,1.5884386812103912e-05,0.6510361433029175,0.0,0.0,0.0,23.660858154296875,25.0,109.7263412475586,-0.0,71.1063461303711,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.57098388671875,0.8821477293968201,0.1846912950277328,0.1656908839941024,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.56158447265625,0.5709124803543091,0.050000000745058,0.0481027923524379,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685119628906,0.7430819869041443,0.1087646931409835,0.076440043747425,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56158447265625,0.5709124803543091,0.050000000745058,0.0481027923524379,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.6819632649421692,0.083736777305603,0.3792588412761688,288.5694274902344,289.54998779296875,287.766357421875,283.9769897460937,287.7615051269531,297.2509460449219,287.58074951171875,1.0,0.1857730448246002,1.0,1.0,0.0267333537340164,1.0,-0.8611682653427124,0.8611523509025574,1.5884386812103912e-05,0.6510361433029175,0.0,0.0,0.0,23.660858154296875,25.0,109.7263412475586,-0.0,71.1063461303711,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.61053466796875,0.8861600160598755,0.1867697834968567,0.167544350028038,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6011047363281,0.5714003443717957,0.050000000745058,0.048099860548973,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080627441406,0.7445386052131653,0.1092164441943168,0.0767508521676063,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6011047363281,0.5714003443717957,0.050000000745058,0.048099860548973,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6062927246094,0.682953417301178,0.0839048624038696,0.3799865841865539,288.6089782714844,289.54998779296875,287.80499267578125,283.9845275878906,287.8003234863281,297.25787353515625,287.6202392578125,1.0,0.186110645532608,1.0,1.0,0.0334166921675205,1.0,-0.8646321892738342,0.8645999431610107,3.2237847335636616e-05,0.6542708277702332,0.0,0.0,0.0,23.63112068176269,25.0,109.73681640625,-0.0,71.64312744140625,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.650146484375,0.8901976943016052,0.188865527510643,0.1694131940603256,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6406555175781,0.5718919634819031,0.050000000745058,0.0480969212949276,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6476745605469,0.7460192441940308,0.1096754372119903,0.0770666971802711,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6406555175781,0.5718919634819031,0.050000000745058,0.0480969212949276,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6458740234375,0.6839643120765686,0.0840783715248107,0.3807386755943298,288.6485595703125,289.6499938964844,287.8435974121094,283.9922180175781,287.8401794433594,297.2648620605469,287.65985107421875,1.0,0.1864553540945053,1.0,1.0,0.0514536276459693,1.0,-0.8681498765945435,0.8679772019386292,0.0001726411719573,0.6573983430862427,0.0,0.0,0.0,23.60149002075196,25.0,109.98942565917967,-0.0,72.1922836303711,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7322998046875,0.8983323574066162,0.1931136697530746,0.1731994599103927,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.72198486328125,0.5728819966316223,0.050000000745058,0.0480910390615463,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.72955322265625,0.7490525245666504,0.1106176599860191,0.0777145251631736,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.72198486328125,0.5728819966316223,0.050000000745058,0.0480910390615463,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275695800781,0.6860451698303223,0.084443099796772,0.3823194205760956,288.7304992675781,289.75,287.920654296875,284.00811767578125,287.9427795410156,297.279296875,287.742919921875,1.0,0.1871663033962249,1.0,1.0,0.0875275060534477,1.0,-0.8753547072410583,0.8724575042724609,0.0028971612919121,0.6612675786018372,0.0,0.0,0.0,23.54277992248535,25.0,117.42283630371094,-0.0,73.32909393310547,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7322998046875,0.8983323574066162,0.1931136697530746,0.1731994599103927,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.72198486328125,0.5728819966316223,0.050000000745058,0.0480910390615463,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.72955322265625,0.7490525245666504,0.1106176599860191,0.0777145251631736,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.72198486328125,0.5728819966316223,0.050000000745058,0.0480910390615463,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275695800781,0.6860451698303223,0.084443099796772,0.3823194205760956,288.7304992675781,289.75,287.920654296875,284.00811767578125,287.9427795410156,297.279296875,287.742919921875,1.0,0.1871663033962249,1.0,1.0,0.0875275060534477,1.0,-0.8753547072410583,0.8724575042724609,0.0028971612919121,0.6612675786018372,0.0,0.0,0.0,23.54277992248535,25.0,117.42283630371094,-0.0,73.32909393310547,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8418884277344,0.9066811203956604,0.1974881738424301,0.1770789176225662,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260498046875,0.5738921761512756,0.050000000745058,0.0480850897729396,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8374938964844,0.7522305846214294,0.111618235707283,0.078395165503025,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260498046875,0.5738921761512756,0.050000000745058,0.0480850897729396,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344421386719,0.6882475018501282,0.0848492905497551,0.3840507864952087,288.8389892578125,289.8500061035156,287.9975280761719,284.0247802734375,288.1763610839844,297.2946472167969,287.8592224121094,1.0,0.1879065632820129,1.0,1.0,0.1236013770103454,1.0,-0.8828912973403931,0.8638715147972107,0.0190198123455047,0.6519310474395752,0.0,0.0,0.0,23.48193550109864,25.0,168.77142333984375,-0.0,74.52706909179688,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8418884277344,0.9066811203956604,0.1974881738424301,0.1770789176225662,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260498046875,0.5738921761512756,0.050000000745058,0.0480850897729396,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8374938964844,0.7522305846214294,0.111618235707283,0.078395165503025,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260498046875,0.5738921761512756,0.050000000745058,0.0480850897729396,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344421386719,0.6882475018501282,0.0848492905497551,0.3840507864952087,288.8389892578125,289.8500061035156,287.9975280761719,284.0247802734375,288.1763610839844,297.2946472167969,287.8592224121094,1.0,0.1879065632820129,1.0,1.0,0.1236013770103454,1.0,-0.8828912973403931,0.8638715147972107,0.0190198123455047,0.6519310474395752,0.0,0.0,0.0,23.48193550109864,25.0,168.77142333984375,-0.0,74.52706909179688,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0406799316406,0.9163941740989684,0.2022016644477844,0.181198239326477,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0118408203125,0.5751579999923706,0.050000000745058,0.048077717423439,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0328369140625,0.7559984922409058,0.1127905994653701,0.0791683569550514,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0118408203125,0.5751579999923706,0.050000000745058,0.048077717423439,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272827148437,0.69100022315979,0.0853785648941993,0.3862041532993316,289.03546142578125,289.95001220703125,288.0741882324219,284.04229736328125,288.5748291015625,297.3128356933594,288.06988525390625,1.0,0.18868950009346,1.0,1.0,0.1621819734573364,1.0,-0.8913295865058899,0.841049075126648,0.050280462950468,0.6280401945114136,0.0,0.0,0.0,23.38978576660156,25.0,285.4042663574219,-0.0,75.84337615966797,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0406799316406,0.9163941740989684,0.2022016644477844,0.181198239326477,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0118408203125,0.5751579999923706,0.050000000745058,0.048077717423439,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0328369140625,0.7559984922409058,0.1127905994653701,0.0791683569550514,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0118408203125,0.5751579999923706,0.050000000745058,0.048077717423439,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272827148437,0.69100022315979,0.0853785648941993,0.3862041532993316,289.03546142578125,289.95001220703125,288.0741882324219,284.04229736328125,288.5748291015625,297.3128356933594,288.06988525390625,1.0,0.18868950009346,1.0,1.0,0.1621819734573364,1.0,-0.8913295865058899,0.841049075126648,0.050280462950468,0.6280401945114136,0.0,0.0,0.0,23.38978576660156,25.0,285.4042663574219,-0.0,75.84337615966797,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2893981933594,0.9283673763275146,0.2074183523654937,0.185757890343666,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591857910156,0.577106237411499,0.050000000745058,0.0480665378272533,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.281494140625,0.7611401081085205,0.1142458319664001,0.0801274180412292,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591857910156,0.577106237411499,0.050000000745058,0.0480665378272533,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2757873535156,0.6950640082359314,0.0861217081546783,0.389240026473999,289.2841186523437,290.04998779296875,288.15057373046875,284.0607604980469,288.85418701171875,297.3353881835937,288.3175964355469,1.0,0.1895549446344375,1.0,1.0,0.2007625848054886,1.0,-0.901569366455078,0.8307986259460449,0.0707707107067108,0.6159868836402893,0.0,0.0,0.0,23.220252990722656,25.0,331.1866760253906,-0.0,77.3867416381836,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2893981933594,0.9283673763275146,0.2074183523654937,0.185757890343666,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591857910156,0.577106237411499,0.050000000745058,0.0480665378272533,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.281494140625,0.7611401081085205,0.1142458319664001,0.0801274180412292,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591857910156,0.577106237411499,0.050000000745058,0.0480665378272533,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2757873535156,0.6950640082359314,0.0861217081546783,0.389240026473999,289.2841186523437,290.04998779296875,288.15057373046875,284.0607604980469,288.85418701171875,297.3353881835937,288.3175964355469,1.0,0.1895549446344375,1.0,1.0,0.2007625848054886,1.0,-0.901569366455078,0.8307986259460449,0.0707707107067108,0.6159868836402893,0.0,0.0,0.0,23.220252990722656,25.0,331.1866760253906,-0.0,77.3867416381836,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4153137207031,0.9349125623703004,0.2101590186357498,0.1881708651781082,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3836975097656,0.5782707333564758,0.050000000745058,0.048059944063425,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.406982421875,0.7641516327857971,0.1150582209229469,0.0806710496544838,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3836975097656,0.5782707333564758,0.050000000745058,0.048059944063425,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4009704589844,0.6975150108337402,0.0865631774067878,0.3910878002643585,289.40972900390625,290.04998779296875,288.18865966796875,284.0704040527344,289.0084228515625,297.3476867675781,288.44500732421875,1.0,0.1900272816419601,1.0,1.0,0.220052883028984,1.0,-0.9073194861412048,0.8242446184158325,0.0830748379230499,0.6082953214645386,0.0,0.0,0.0,23.11557006835937,25.0,348.42340087890625,-0.0,78.24980163574219,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5480651855469,0.9416875243186952,0.212985947728157,0.1906580328941345,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.51483154296875,0.5795465707778931,0.050000000745058,0.048052791506052,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5393981933594,0.7674271464347839,0.115924060344696,0.0812512636184692,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51483154296875,0.5795465707778931,0.050000000745058,0.048052791506052,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5331115722656,0.7002121210098267,0.0870493426918983,0.3931320309638977,289.5422058105469,290.1499938964844,288.2267150878906,284.0802917480469,289.1414794921875,297.360595703125,288.5780639648437,1.0,0.1905287653207779,1.0,1.0,0.2331563979387283,1.0,-0.913437008857727,0.8204901218414307,0.0929468721151351,0.6032359004020691,0.0,0.0,0.0,23.000629425048828,25.0,359.8577575683594,-0.0,79.1730728149414,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.81219482421875,0.9555405378341676,0.2188714444637298,0.1958499997854232,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7786865234375,0.5823712348937988,0.050000000745058,0.0480372160673141,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.80352783203125,0.7746999263763428,0.1177998781204223,0.0825167670845985,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7786865234375,0.5823712348937988,0.050000000745058,0.0480372160673141,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7972717285156,0.7062572836875916,0.0881450548768043,0.3977916836738586,289.8063049316406,290.25,288.3025207519531,284.1010131835937,289.4129943847656,297.38800048828125,288.8419494628906,1.0,0.1916265487670898,1.0,1.0,0.259363442659378,1.0,-0.926741898059845,0.811856210231781,0.1148856803774833,0.5915447473526001,0.0,0.0,0.0,22.748186111450195,25.0,369.09478759765625,-0.0,81.2088394165039,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.81219482421875,0.9555405378341676,0.2188714444637298,0.1958499997854232,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7786865234375,0.5823712348937988,0.050000000745058,0.0480372160673141,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.80352783203125,0.7746999263763428,0.1177998781204223,0.0825167670845985,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7786865234375,0.5823712348937988,0.050000000745058,0.0480372160673141,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7972717285156,0.7062572836875916,0.0881450548768043,0.3977916836738586,289.8063049316406,290.25,288.3025207519531,284.1010131835937,289.4129943847656,297.38800048828125,288.8419494628906,1.0,0.1916265487670898,1.0,1.0,0.259363442659378,1.0,-0.926741898059845,0.811856210231781,0.1148856803774833,0.5915447473526001,0.0,0.0,0.0,22.748186111450195,25.0,369.09478759765625,-0.0,81.2088394165039,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0884704589844,0.9692100882530212,0.2250547409057617,0.2013042867183685,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0526428222656,0.5854887366294861,0.050000000745058,0.0480204261839389,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0793151855469,0.7828125357627869,0.1198540329933166,0.0839066803455352,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0526428222656,0.5854887366294861,0.050000000745058,0.0480204261839389,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0726928710937,0.7129142880439758,0.0893933624029159,0.4031373858451843,290.0821838378906,290.3500061035156,288.3780517578125,284.1229858398437,289.7110290527344,297.417236328125,289.1194763183594,1.0,0.1928570419549942,1.0,1.0,0.2855704724788666,1.0,-0.9413315057754515,0.8007616996765137,0.1405697911977768,0.5768311023712158,0.0,0.0,0.0,22.4763298034668,25.0,386.1985168457031,-0.0,83.4991455078125,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0884704589844,0.9692100882530212,0.2250547409057617,0.2013042867183685,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0526428222656,0.5854887366294861,0.050000000745058,0.0480204261839389,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0793151855469,0.7828125357627869,0.1198540329933166,0.0839066803455352,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0526428222656,0.5854887366294861,0.050000000745058,0.0480204261839389,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0726928710937,0.7129142880439758,0.0893933624029159,0.4031373858451843,290.0821838378906,290.3500061035156,288.3780517578125,284.1229858398437,289.7110290527344,297.417236328125,289.1194763183594,1.0,0.1928570419549942,1.0,1.0,0.2855704724788666,1.0,-0.9413315057754515,0.8007616996765137,0.1405697911977768,0.5768311023712158,0.0,0.0,0.0,22.4763298034668,25.0,386.1985168457031,-0.0,83.4991455078125,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575439453125,0.9823704361915588,0.2315370291471481,0.2070355117321014,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3254699707031,0.5889638066291809,0.050000000745058,0.0480021759867668,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.34967041015625,0.7918415069580078,0.1220837756991386,0.0854222029447555,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3254699707031,0.5889638066291809,0.050000000745058,0.0480021759867668,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3438720703125,0.7199551463127136,0.090790681540966,0.4091635942459106,290.3520812988281,290.45001220703125,288.4532165527344,284.1463317871094,289.8965759277344,297.44830322265625,289.3833312988281,1.0,0.1942310333251953,1.0,1.0,0.296199083328247,1.0,-0.9572174549102784,0.8027195930480957,0.1544978469610214,0.5745291709899902,0.0,0.0,0.0,22.18231773376465,25.0,359.4700927734375,-0.0,86.06571197509766,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575439453125,0.9823704361915588,0.2315370291471481,0.2070355117321014,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3254699707031,0.5889638066291809,0.050000000745058,0.0480021759867668,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.34967041015625,0.7918415069580078,0.1220837756991386,0.0854222029447555,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3254699707031,0.5889638066291809,0.050000000745058,0.0480021759867668,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3438720703125,0.7199551463127136,0.090790681540966,0.4091635942459106,290.3520812988281,290.45001220703125,288.4532165527344,284.1463317871094,289.8965759277344,297.44830322265625,289.3833312988281,1.0,0.1942310333251953,1.0,1.0,0.296199083328247,1.0,-0.9572174549102784,0.8027195930480957,0.1544978469610214,0.5745291709899902,0.0,0.0,0.0,22.18231773376465,25.0,359.4700927734375,-0.0,86.06571197509766,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.58953857421875,0.9941933751106262,0.2381505221128463,0.2129199057817459,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.56036376953125,0.5925217866897583,0.050000000745058,0.0479839704930782,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5823974609375,0.8012753129005432,0.1244031563401222,0.0870162844657898,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.56036376953125,0.5925217866897583,0.050000000745058,0.0479839704930782,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57720947265625,0.7271153330802917,0.092274822294712,0.4156570732593536,290.5845642089844,290.54998779296875,288.52801513671875,284.1711730957031,290.0722961425781,297.4793701171875,289.6128234863281,1.0,0.1957454234361648,1.0,1.0,0.3068276643753052,1.0,-0.973942756652832,0.8050069212913513,0.1689358353614807,0.5721274018287659,0.0,0.0,0.0,21.897686004638672,25.0,324.63433837890625,-0.0,88.88088989257812,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.58953857421875,0.9941933751106262,0.2381505221128463,0.2129199057817459,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.56036376953125,0.5925217866897583,0.050000000745058,0.0479839704930782,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5823974609375,0.8012753129005432,0.1244031563401222,0.0870162844657898,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.56036376953125,0.5925217866897583,0.050000000745058,0.0479839704930782,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57720947265625,0.7271153330802917,0.092274822294712,0.4156570732593536,290.5845642089844,290.54998779296875,288.52801513671875,284.1711730957031,290.0722961425781,297.4793701171875,289.6128234863281,1.0,0.1957454234361648,1.0,1.0,0.3068276643753052,1.0,-0.973942756652832,0.8050069212913513,0.1689358353614807,0.5721274018287659,0.0,0.0,0.0,21.897686004638672,25.0,324.63433837890625,-0.0,88.88088989257812,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.69940185546875,0.9969019293785096,0.241533875465393,0.2144358903169632,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.67108154296875,0.5933778882026672,0.050000000745058,0.0479796417057514,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69256591796875,0.8049091100692749,0.1255842596292495,0.0878334119915962,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.67108154296875,0.5933778882026672,0.050000000745058,0.0479796417057514,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6875305175781,0.7298012971878052,0.0930375978350639,0.4190320968627929,290.6946105957031,290.54998779296875,288.5652770996094,284.1841735839844,290.1607360839844,297.4950866699219,289.72174072265625,1.0,0.1965212821960449,1.0,1.0,0.3121419847011566,1.0,-0.9809432625770568,0.804783284664154,0.176159992814064,0.5699081420898438,0.0,0.0,0.0,21.86189651489257,25.0,311.53643798828125,-0.0,90.20552825927734,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.801513671875,0.9929664134979248,0.2453013360500335,0.2125300168991089,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7760925292969,0.5918540954589844,0.050000000745058,0.0479872822761535,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7957763671875,0.8056138157844543,0.1267740577459335,0.0886669754981994,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7760925292969,0.5918540954589844,0.050000000745058,0.0479872822761535,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.7301123142242432,0.0938101038336753,0.4225111603736877,290.7974853515625,290.6499938964844,288.6024475097656,284.1976013183594,290.1825561523437,297.5146179199219,289.8198547363281,1.0,0.1972049474716186,1.0,1.0,0.3093773126602173,1.0,-0.9834222197532654,0.8091664910316467,0.1742556989192962,0.5734238624572754,0.0,0.0,0.0,22.08037376403809,25.0,280.2058410644531,-0.0,91.11224365234376,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
