time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038220,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9406433105469,0.9916665554046632,0.2533911168575287,0.2115992903709411,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.5917056798934937,0.050000000745058,0.0479879900813102,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9372253417969,0.8104177117347717,0.1291197091341018,0.0903175845742225,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.5917056798934937,0.050000000745058,0.0479879900813102,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9345397949219,0.7336493730545044,0.0953577011823654,0.4294746518135071,290.9382019042969,290.75,288.67645263671875,284.2257385253906,290.2014465332031,297.5622253417969,289.95233154296875,1.0,0.1985650062561035,1.0,1.0,0.3038479685783386,1.0,-0.9929428696632384,0.8226215243339539,0.1703213304281234,0.5837405920028687,0.0,0.0,0.0,22.1964168548584,25.0,196.5658264160156,-0.0,93.22834777832033,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9406433105469,0.9916665554046632,0.2533911168575287,0.2115992903709411,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.5917056798934937,0.050000000745058,0.0479879900813102,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9372253417969,0.8104177117347717,0.1291197091341018,0.0903175845742225,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.5917056798934937,0.050000000745058,0.0479879900813102,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9345397949219,0.7336493730545044,0.0953577011823654,0.4294746518135071,290.9382019042969,290.75,288.67645263671875,284.2257385253906,290.2014465332031,297.5622253417969,289.95233154296875,1.0,0.1985650062561035,1.0,1.0,0.3038479685783386,1.0,-0.9929428696632384,0.8226215243339539,0.1703213304281234,0.5837405920028687,0.0,0.0,0.0,22.1964168548584,25.0,196.5658264160156,-0.0,93.22834777832033,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0379943847656,0.9916003942489624,0.2614820003509521,0.2114035040140152,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0267639160156,0.5918540358543396,0.050000000745058,0.0479871928691864,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.03564453125,0.8151591420173645,0.1313587129116058,0.09190034866333,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0267639160156,0.5918540358543396,0.050000000745058,0.0479871928691864,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0337219238281,0.7373566627502441,0.0968481600284576,0.4362365305423736,291.0362854003906,290.8500061035156,288.75,284.25567626953125,290.2210998535156,297.6090087890625,290.04644775390625,1.0,0.1998937577009201,1.0,1.0,0.2983186542987823,1.0,-1.0026944875717163,0.8362665772438049,0.1664279103279113,0.5940456986427307,0.0,0.0,0.0,22.275623321533203,28.0,138.44439697265625,-0.0,95.39472198486328,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0379943847656,0.9916003942489624,0.2614820003509521,0.2114035040140152,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0267639160156,0.5918540358543396,0.050000000745058,0.0479871928691864,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.03564453125,0.8151591420173645,0.1313587129116058,0.09190034866333,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0267639160156,0.5918540358543396,0.050000000745058,0.0479871928691864,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0337219238281,0.7373566627502441,0.0968481600284576,0.4362365305423736,291.0362854003906,290.8500061035156,288.75,284.25567626953125,290.2210998535156,297.6090087890625,290.04644775390625,1.0,0.1998937577009201,1.0,1.0,0.2983186542987823,1.0,-1.0026944875717163,0.8362665772438049,0.1664279103279113,0.5940456986427307,0.0,0.0,0.0,22.275623321533203,28.0,138.44439697265625,-0.0,95.39472198486328,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0857849121094,0.9921337366104126,0.26695317029953,0.2130049765110016,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.07745361328125,0.5906375050544739,0.050000000745058,0.0479933284223079,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0841369628906,0.816754162311554,0.1329613476991653,0.0929754301905632,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07745361328125,0.5906375050544739,0.050000000745058,0.0479933284223079,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827331542969,0.7385692596435547,0.0979726016521453,0.4409611523151397,291.0845947265625,290.8500061035156,288.7991027832031,284.2766418457031,290.2148742675781,297.63671875,290.09161376953125,1.0,0.2015060633420944,1.0,1.0,0.2921046018600464,1.0,-1.0115902423858645,0.8497940301895142,0.1617962121963501,0.6046538949012756,0.0,0.0,0.0,22.524383544921875,28.0,104.07815551757812,-0.0,97.7040557861328,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1028747558594,0.9925156831741332,0.2696647644042969,0.2141887098550796,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0961303710937,0.5897361040115356,0.050000000745058,0.047997910529375,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1015319824219,0.81733238697052,0.133837804198265,0.0935622081160545,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0961303710937,0.5897361040115356,0.050000000745058,0.047997910529375,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004333496094,0.7390634417533875,0.0986301153898239,0.4437058866024017,291.1018981933594,290.95001220703125,288.8233337402344,284.2872009277344,290.21026611328125,297.6437683105469,290.1075744628906,1.0,0.2024960815906524,1.0,1.0,0.2890394628047943,1.0,-1.0170198678970337,0.8573431968688965,0.1596766859292984,0.6105144023895264,0.0,0.0,0.0,22.6991024017334,31.0,87.96932983398438,-0.0,99.1698989868164,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13873291015625,0.9939544796943665,0.2778525352478027,0.2189709544181823,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1348876953125,0.5860734581947327,0.050000000745058,0.0480168648064136,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.13800048828125,0.8184732794761658,0.1367289423942566,0.0955327153205871,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1348876953125,0.5860734581947327,0.050000000745058,0.0480168648064136,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1373596191406,0.7403732538223267,0.1009399518370628,0.4536212682723999,291.13818359375,291.04998779296875,288.89666748046875,284.32000732421875,290.2001342773437,297.6626892089844,290.1414794921875,1.0,0.2062176764011383,1.0,1.0,0.2797603011131286,1.0,-1.0370690822601318,0.8830591440200806,0.154009997844696,0.6303345561027527,0.0,0.0,0.0,23.402585983276367,34.0,51.48225021362305,-0.0,104.80159759521484,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13873291015625,0.9939544796943665,0.2778525352478027,0.2189709544181823,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1348876953125,0.5860734581947327,0.050000000745058,0.0480168648064136,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.13800048828125,0.8184732794761658,0.1367289423942566,0.0955327153205871,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1348876953125,0.5860734581947327,0.050000000745058,0.0480168648064136,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1373596191406,0.7403732538223267,0.1009399518370628,0.4536212682723999,291.13818359375,291.04998779296875,288.89666748046875,284.32000732421875,290.2001342773437,297.6626892089844,290.1414794921875,1.0,0.2062176764011383,1.0,1.0,0.2797603011131286,1.0,-1.0370690822601318,0.8830591440200806,0.154009997844696,0.6303345561027527,0.0,0.0,0.0,23.402585983276367,34.0,51.48225021362305,-0.0,104.80159759521484,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.150634765625,0.994789719581604,0.281913161277771,0.2220344841480255,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1476745605469,0.5837082862854004,0.050000000745058,0.0480293929576873,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1500549316406,0.8186162114143372,0.1382769793272018,0.0966006442904472,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1476745605469,0.5837082862854004,0.050000000745058,0.0480293929576873,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.14959716796875,0.740809977054596,0.1022383496165275,0.4593039453029632,291.15020751953125,291.04998779296875,288.9333190917969,284.3368835449219,290.1961669921875,297.6648864746094,290.1526794433594,1.0,0.2084566056728363,1.0,1.0,0.2751207053661346,1.0,-1.0488775968551636,0.8973479866981506,0.1515295654535293,0.6413388848304749,0.0,0.0,0.0,23.855960845947266,34.0,38.88667297363281,-0.0,108.2767333984375,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1605224609375,0.995660364627838,0.2859393656253814,0.2255239635705948,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1578369140625,0.5809947848320007,0.050000000745058,0.0480440594255924,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15997314453125,0.8184459209442139,0.1398779153823852,0.0977104306221008,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1578369140625,0.5809947848320007,0.050000000745058,0.0480440594255924,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1595458984375,0.7410486340522766,0.1036129221320152,0.4653668701648712,291.1600952148437,290.95001220703125,288.9700012207031,284.3540954589844,290.2079772949219,297.66436767578125,290.16278076171875,1.0,0.2109240442514419,1.0,1.0,0.2725933194160461,1.0,-1.06170916557312,0.910459578037262,0.1512496173381805,0.6510210037231445,0.0,0.0,0.0,24.37833404541016,37.0,33.65471267700195,-0.0,112.18251037597656,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.18756103515625,0.9973520636558532,0.2939083576202392,0.2336021363735199,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.18377685546875,0.5746265649795532,0.050000000745058,0.0480797812342643,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1867980957031,0.8172395825386047,0.1432322710752487,0.100042387843132,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.18377685546875,0.5746265649795532,0.050000000745058,0.0480797812342643,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.18621826171875,0.740942656993866,0.1065687984228134,0.4784864485263824,291.18701171875,290.8500061035156,289.0433349609375,284.3893737792969,290.2397155761719,297.6607971191406,290.1903991699219,1.0,0.2164822220802307,1.0,1.0,0.2675385773181915,1.0,-1.0900352001190186,0.9386056661605836,0.1514295488595962,0.6720305681228638,0.0,0.0,0.0,25.62895774841309,40.0,36.290313720703125,-0.0,121.27825164794922,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.18756103515625,0.9973520636558532,0.2939083576202392,0.2336021363735199,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.18377685546875,0.5746265649795532,0.050000000745058,0.0480797812342643,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1867980957031,0.8172395825386047,0.1432322710752487,0.100042387843132,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.18377685546875,0.5746265649795532,0.050000000745058,0.0480797812342643,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.18621826171875,0.740942656993866,0.1065687984228134,0.4784864485263824,291.18701171875,290.8500061035156,289.0433349609375,284.3893737792969,290.2397155761719,297.6607971191406,290.1903991699219,1.0,0.2164822220802307,1.0,1.0,0.2675385773181915,1.0,-1.0900352001190186,0.9386056661605836,0.1514295488595962,0.6720305681228638,0.0,0.0,0.0,25.62895774841309,40.0,36.290313720703125,-0.0,121.27825164794922,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2177734375,0.998740255832672,0.30179563164711,0.2427962869405746,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.5672211050987244,0.050000000745058,0.0481238588690757,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8150752782821655,0.1467807292938232,0.102518506348133,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.5672211050987244,0.050000000745058,0.0481238588690757,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.740173876285553,0.1097732707858085,0.4927986860275268,291.2171936035156,290.75,289.1166687011719,284.4258728027344,290.27423095703125,297.6565246582031,290.22076416015625,1.0,0.2227647006511688,1.0,1.0,0.2624838352203369,1.0,-1.1213258504867554,0.9692180156707764,0.1521078199148178,0.695374608039856,0.0,0.0,0.0,27.14750289916992,43.0,40.36547470092773,-0.0,132.0752410888672,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2177734375,0.998740255832672,0.30179563164711,0.2427962869405746,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.5672211050987244,0.050000000745058,0.0481238588690757,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8150752782821655,0.1467807292938232,0.102518506348133,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.5672211050987244,0.050000000745058,0.0481238588690757,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.740173876285553,0.1097732707858085,0.4927986860275268,291.2171936035156,290.75,289.1166687011719,284.4258728027344,290.27423095703125,297.6565246582031,290.22076416015625,1.0,0.2227647006511688,1.0,1.0,0.2624838352203369,1.0,-1.1213258504867554,0.9692180156707764,0.1521078199148178,0.695374608039856,0.0,0.0,0.0,27.14750289916992,43.0,40.36547470092773,-0.0,132.0752410888672,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2332458496094,0.9990000128746032,0.3096179366111755,0.2527135908603668,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2330627441406,0.5590556859970093,0.050000000745058,0.0481760986149311,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2332763671875,0.8121622800827026,0.1504999995231628,0.1051284819841384,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.2330627441406,0.5590556859970093,0.050000000745058,0.0481760986149311,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2333068847656,0.7388978600502014,0.1131949946284294,0.5081790089607239,291.2332763671875,290.60418701171875,289.190185546875,284.4635925292969,290.24127197265625,297.65338134765625,290.2331237792969,1.0,0.2296505272388458,1.0,1.0,0.2473403364419937,1.0,-1.1549474000930786,1.011851787567139,0.1430956721305847,0.7306873798370361,0.0,0.0,0.0,28.92659568786621,31.0,15.114750862121582,-0.0,144.57322692871094,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2332458496094,0.9990000128746032,0.3096179366111755,0.2527135908603668,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2330627441406,0.5590556859970093,0.050000000745058,0.0481760986149311,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2332763671875,0.8121622800827026,0.1504999995231628,0.1051284819841384,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.2330627441406,0.5590556859970093,0.050000000745058,0.0481760986149311,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2333068847656,0.7388978600502014,0.1131949946284294,0.5081790089607239,291.2332763671875,290.60418701171875,289.190185546875,284.4635925292969,290.24127197265625,297.65338134765625,290.2331237792969,1.0,0.2296505272388458,1.0,1.0,0.2473403364419937,1.0,-1.1549474000930786,1.011851787567139,0.1430956721305847,0.7306873798370361,0.0,0.0,0.0,28.92659568786621,31.0,15.114750862121582,-0.0,144.57322692871094,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2244873046875,0.9990000128746032,0.3182568252086639,0.2485668063163757,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2261962890625,0.562488317489624,0.050000000745058,0.0481534078717231,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2248229980469,0.8224554061889648,0.1542678922414779,0.1077327579259872,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2261962890625,0.562488317489624,0.050000000745058,0.0481534078717231,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2250671386719,0.7495920062065125,0.1167369484901428,0.5238064527511597,291.2247314453125,290.4230651855469,289.2633361816406,284.5023193359375,290.2059326171875,297.658203125,290.2232666015625,1.0,0.2307136058807373,1.0,1.0,0.232269674539566,1.0,-1.1718097925186155,1.0405796766281128,0.1312301307916641,0.7558714747428894,0.0,0.0,0.0,28.591283798217773,34.0,-8.787056922912598,-0.0,148.6431427001953,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2244873046875,0.9990000128746032,0.3182568252086639,0.2485668063163757,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2261962890625,0.562488317489624,0.050000000745058,0.0481534078717231,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2248229980469,0.8224554061889648,0.1542678922414779,0.1077327579259872,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2261962890625,0.562488317489624,0.050000000745058,0.0481534078717231,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2250671386719,0.7495920062065125,0.1167369484901428,0.5238064527511597,291.2247314453125,290.4230651855469,289.2633361816406,284.5023193359375,290.2059326171875,297.658203125,290.2232666015625,1.0,0.2307136058807373,1.0,1.0,0.232269674539566,1.0,-1.1718097925186155,1.0405796766281128,0.1312301307916641,0.7558714747428894,0.0,0.0,0.0,28.591283798217773,34.0,-8.787056922912598,-0.0,148.6431427001953,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.9990000128746032,0.3233306109905243,0.246703416109085,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2185974121094,0.564022421836853,0.050000000745058,0.0481435172259807,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167663574219,0.8273348808288574,0.1561848819255828,0.1090556308627128,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2185974121094,0.564022421836853,0.050000000745058,0.0481435172259807,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170715332031,0.7549729943275452,0.1185854077339172,0.5319241881370544,291.2166748046875,290.3819885253906,289.29998779296875,284.5221252441406,290.19207763671875,297.6678161621094,290.2149658203125,1.0,0.2319047451019287,1.0,1.0,0.2247161269187927,1.0,-1.1808760166168213,1.0552709102630615,0.1256050914525985,0.768558144569397,0.0,0.0,0.0,28.468461990356445,34.0,-16.144319534301758,-0.0,150.98687744140625,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.204345703125,0.9990000128746032,0.3284898102283478,0.2460495978593826,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.208251953125,0.5645590424537659,0.050000000745058,0.0481400415301322,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.831099271774292,0.1581196188926696,0.1103975027799606,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.208251953125,0.5645590424537659,0.050000000745058,0.0481400415301322,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056884765625,0.7594323754310608,0.1204843968152999,0.5403133630752563,291.2049255371094,290.2446594238281,289.336669921875,284.542236328125,290.14227294921875,297.6783142089844,290.2008056640625,1.0,0.2334137856960296,1.0,1.0,0.209683284163475,1.0,-1.191762089729309,1.0774964094161987,0.1142656877636909,0.788436770439148,0.0,0.0,0.0,28.537721633911133,37.0,-33.735618591308594,-0.0,154.2832489013672,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1473999023437,0.9990000128746032,0.3386197090148926,0.2468668967485427,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1557312011719,0.5638870000839233,0.050000000745058,0.0481441430747509,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.14874267578125,0.8365688920021057,0.1619536429643631,0.1130804046988487,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1557312011719,0.5638870000839233,0.050000000745058,0.0481441430747509,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.14971923828125,0.7666028141975403,0.124341644346714,0.5575194954872131,291.1483764648437,290.1645812988281,289.40948486328125,284.5829162597656,290.0516357421875,297.6976928710937,290.14208984375,1.0,0.2372990250587463,1.0,1.0,0.1798301339149475,1.0,-1.2166246175765991,1.1229654550552368,0.0936591848731041,0.828620195388794,0.0,0.0,0.0,29.00652503967285,37.0,-71.35115051269531,-0.0,162.64317321777344,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1469421386719,0.9990000128746032,0.3386906087398529,0.2468826472759246,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1552734375,0.5638740658760071,0.050000000745058,0.0481442250311374,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1482849121094,0.8365979790687561,0.1619808077812194,0.1130994632840156,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1552734375,0.5638740658760071,0.050000000745058,0.0481442250311374,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492614746094,0.7666451334953308,0.1243693679571151,0.557643711566925,291.14794921875,290.0692138671875,289.4100036621094,284.5832214355469,290.0511169433594,297.69781494140625,290.14166259765625,1.0,0.237330675125122,1.0,1.0,0.1796175986528396,1.0,-1.216815710067749,1.1232906579971311,0.0935250222682952,0.8289051055908203,0.0,0.0,0.0,29.01141929626465,40.0,-71.50248718261719,-0.0,162.7112274169922,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08233642578125,0.9990000128746032,0.3485342860221863,0.250282734632492,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.091552734375,0.5610684156417847,0.050000000745058,0.0481621585786342,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0838317871094,0.8394986391067505,0.1658038347959518,0.1157876774668693,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.091552734375,0.5610684156417847,0.050000000745058,0.0481621585786342,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0848693847656,0.7715027332305908,0.1283155232667923,0.575369119644165,291.0834350585937,289.89666748046875,289.4833374023437,284.6252746582031,289.9560241699219,297.70556640625,290.07598876953125,1.0,0.2422777116298675,1.0,1.0,0.1495519280433654,1.0,-1.2454417943954468,1.175079345703125,0.0703624486923217,0.8746652603149414,0.0,0.0,0.0,29.89688491821289,43.0,-91.66373443603516,-0.0,173.44247436523438,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08233642578125,0.9990000128746032,0.3485342860221863,0.250282734632492,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.091552734375,0.5610684156417847,0.050000000745058,0.0481621585786342,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0838317871094,0.8394986391067505,0.1658038347959518,0.1157876774668693,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.091552734375,0.5610684156417847,0.050000000745058,0.0481621585786342,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0848693847656,0.7715027332305908,0.1283155232667923,0.575369119644165,291.0834350585937,289.89666748046875,289.4833374023437,284.6252746582031,289.9560241699219,297.70556640625,290.07598876953125,1.0,0.2422777116298675,1.0,1.0,0.1495519280433654,1.0,-1.2454417943954468,1.175079345703125,0.0703624486923217,0.8746652603149414,0.0,0.0,0.0,29.89688491821289,43.0,-91.66373443603516,-0.0,173.44247436523438,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93359375,0.9990000128746032,0.3577761352062225,0.2557801604270935,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9594116210937,0.5565007925033569,0.050000000745058,0.0481925494968891,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.8400643467903137,0.1694905012845993,0.1184233576059341,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9594116210937,0.5565007925033569,0.050000000745058,0.0481925494968891,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9403076171875,0.7741360068321228,0.1322205811738968,0.5931645035743713,290.9364624023437,289.7270812988281,289.5566711425781,284.6683654785156,289.6683654785156,297.70416259765625,289.9176330566406,1.0,0.2480696737766266,1.0,1.0,0.1045847162604332,1.0,-1.276637315750122,1.2603603601455688,0.0162768773734569,0.9533045887947084,0.0,0.0,0.0,31.15914535522461,46.0,-204.4929351806641,-0.0,186.31564331054688,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93359375,0.9990000128746032,0.3577761352062225,0.2557801604270935,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9594116210937,0.5565007925033569,0.050000000745058,0.0481925494968891,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.8400643467903137,0.1694905012845993,0.1184233576059341,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9594116210937,0.5565007925033569,0.050000000745058,0.0481925494968891,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9403076171875,0.7741360068321228,0.1322205811738968,0.5931645035743713,290.9364624023437,289.7270812988281,289.5566711425781,284.6683654785156,289.6683654785156,297.70416259765625,289.9176330566406,1.0,0.2480696737766266,1.0,1.0,0.1045847162604332,1.0,-1.276637315750122,1.2603603601455688,0.0162768773734569,0.9533045887947084,0.0,0.0,0.0,31.15914535522461,46.0,-204.4929351806641,-0.0,186.31564331054688,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.9990000128746032,0.3660956919193268,0.2634488344192505,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8026123046875,0.5501161217689514,0.050000000745058,0.0482376366853714,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.79052734375,0.83788001537323,0.1728931814432144,0.120867483317852,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8026123046875,0.5501161217689514,0.050000000745058,0.0482376366853714,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.791748046875,0.7740256190299988,0.1359269320964813,0.6101837158203125,290.7900390625,289.5603942871094,289.6300048828125,284.7124328613281,289.633056640625,297.69677734375,289.7825012207031,1.0,0.2545144259929657,1.0,1.0,0.0596175007522106,1.0,-1.309313416481018,1.3084688186645508,0.0008445815765298,0.9946528077125548,0.0,0.0,0.0,32.819847106933594,49.0,-168.93069458007812,-0.0,201.1128845214844,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.9990000128746032,0.3660956919193268,0.2634488344192505,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8026123046875,0.5501161217689514,0.050000000745058,0.0482376366853714,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.79052734375,0.83788001537323,0.1728931814432144,0.120867483317852,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8026123046875,0.5501161217689514,0.050000000745058,0.0482376366853714,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.791748046875,0.7740256190299988,0.1359269320964813,0.6101837158203125,290.7900390625,289.5603942871094,289.6300048828125,284.7124328613281,289.633056640625,297.69677734375,289.7825012207031,1.0,0.2545144259929657,1.0,1.0,0.0596175007522106,1.0,-1.309313416481018,1.3084688186645508,0.0008445815765298,0.9946528077125548,0.0,0.0,0.0,32.819847106933594,49.0,-168.93069458007812,-0.0,201.1128845214844,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7595520019531,0.9990000128746032,0.3701347112655639,0.2678166031837463,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7665710449219,0.5465182065963745,0.050000000745058,0.0482645034790039,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7603759765625,0.8361966013908386,0.1746116131544113,0.1220732703804969,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7665710449219,0.5465182065963745,0.050000000745058,0.0482645034790039,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7609558105469,0.7733273506164551,0.1377818137407302,0.6185861825942993,290.7601623535156,289.52301025390625,289.6666564941406,284.7348327636719,289.66436767578125,297.6938171386719,289.7567749023437,1.0,0.2579320073127746,1.0,1.0,0.0371338911354541,1.0,-1.3261542320251465,1.3260421752929688,0.00011203608301,1.0087757110595703,0.0,0.0,0.0,33.77117156982422,49.0,-118.0372314453125,-0.0,209.20465087890625,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74786376953125,0.9990000128746032,0.3741862177848816,0.2723787128925323,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7504272460937,0.5428362488746643,0.050000000745058,0.0482932031154632,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74810791015625,0.834429144859314,0.1763947904109954,0.1233143359422683,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7504272460937,0.5428362488746643,0.050000000745058,0.0482932031154632,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.748291015625,0.7724973559379578,0.1396775543689727,0.6271236538887024,290.7480163574219,289.39666748046875,289.7033386230469,284.7574462890625,289.7005920410156,297.6921081542969,289.74725341796875,1.0,0.2614612281322479,1.0,1.0,0.0297071151435375,1.0,-1.3434369564056396,1.3433881998062134,4.884057489107363e-05,1.022585391998291,0.0,0.0,0.0,34.77985000610352,52.0,-71.22645568847656,-0.0,217.7727966308593,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7558288574219,0.9990000128746032,0.3823636770248413,0.2817910611629486,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7532653808594,0.5355588793754578,0.1341135203838348,0.0483539626002311,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7554016113281,0.8310782313346863,0.1801744401454925,0.1259379386901855,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7532653808594,0.5355588793754578,0.050000000745058,0.0483539626002311,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7551574707031,0.7708844542503357,0.1436122506856918,0.6447835564613342,290.7555236816406,289.3238525390625,289.7761535644531,284.8031005859375,289.7732238769531,297.6930847167969,289.7577819824219,1.0,0.2687655687332153,1.0,1.0,0.0149585576727986,1.0,-1.379228949546814,1.379218816757202,1.0148251021746546e-05,1.0510958433151243,0.0,0.0,0.0,36.91556167602539,52.0,-2.6049704551696777,-0.0,236.2549591064453,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7560119628906,0.9990000128746032,0.3824228346347809,0.2818110883235931,297.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7533874511719,0.5361013412475586,0.1341714262962341,0.0484768003225326,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75555419921875,0.8310994505882263,0.1802025437355041,0.1259572058916092,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7533874511719,0.5355438590049744,0.050000000745058,0.0483540892601013,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7553100585937,0.7709175944328308,0.1436411887407302,0.6449116468429565,290.75567626953125,289.2358703613281,289.77667236328125,284.8034362792969,289.77374267578125,297.693115234375,289.7579650878906,1.0,0.2688207328319549,1.0,1.0,0.0148535575717687,1.0,-1.3795677423477173,1.379557728767395,1.0030728844867554e-05,1.0513242483139038,0.0,0.0,0.0,36.923709869384766,72.0,-2.2198305130004883,-0.0,236.4073486328125,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914428710937,0.9990000128746032,0.3939749300479889,0.2774317562580108,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7898254394531,0.7601922750473022,0.1345529556274414,0.1283285319805145,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79058837890625,0.8410839438438416,0.1844383776187896,0.1288226395845413,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7852783203125,0.5388703942298889,0.050000000745058,0.048324566334486,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7900695800781,0.78261399269104,0.1479192823171615,0.663692057132721,290.7909545898437,289.0780029296875,289.8500061035156,284.85028076171875,289.8472595214844,297.6996765136719,289.795166015625,1.0,0.2860508859157562,1.0,1.0,0.0,1.0,-1.4961074590682983,1.4961055517196655,1.9551980585674755e-06,1.143763542175293,0.0,0.0,0.0,38.24077224731445,75.0,42.3484992980957,-0.0,288.3426513671875,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914428710937,0.9990000128746032,0.3939749300479889,0.2774317562580108,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7898254394531,0.7601922750473022,0.1345529556274414,0.1283285319805145,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79058837890625,0.8410839438438416,0.1844383776187896,0.1288226395845413,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7852783203125,0.5388703942298889,0.050000000745058,0.048324566334486,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7900695800781,0.78261399269104,0.1479192823171615,0.663692057132721,290.7909545898437,289.0780029296875,289.8500061035156,284.85028076171875,289.8472595214844,297.6996765136719,289.795166015625,1.0,0.2860508859157562,1.0,1.0,0.0,1.0,-1.4961074590682983,1.4961055517196655,1.9551980585674755e-06,1.143763542175293,0.0,0.0,0.0,38.24077224731445,75.0,42.3484992980957,-0.0,288.3426513671875,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.845947265625,0.9990000128746032,0.4014414548873901,0.3059470951557159,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8437805175781,0.7377874255180359,0.1353543847799301,0.1288642585277557,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.84478759765625,0.8220548033714294,0.1888717114925384,0.1320162266492843,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.837890625,0.5188699960708618,0.050000000745058,0.0485186278820037,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8441467285156,0.7647951245307922,0.1521683186292648,0.6836621165275574,290.84527587890625,288.9230651855469,289.92333984375,284.89801025390625,289.92071533203125,297.6985168457031,289.8502502441406,1.0,0.300961434841156,1.0,1.0,0.0,1.0,-1.559032678604126,1.5590306520462036,1.987003088288475e-06,1.193773627281189,0.0,0.0,0.0,44.35668563842773,78.0,69.652099609375,-0.0,333.8040771484375,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
