time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040320,297.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.845947265625,0.9990000128746032,0.4014414548873901,0.3059470951557159,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8437805175781,0.7377874255180359,0.1353543847799301,0.1288642585277557,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.84478759765625,0.8220548033714294,0.1888717114925384,0.1320162266492843,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.837890625,0.5188699960708618,0.050000000745058,0.0485186278820037,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8441467285156,0.7647951245307922,0.1521683186292648,0.6836621165275574,290.84527587890625,288.9230651855469,289.92333984375,284.89801025390625,289.92071533203125,297.6985168457031,289.8502502441406,1.0,0.300961434841156,1.0,1.0,0.0,1.0,-1.559032678604126,1.5590306520462036,1.987003088288475e-06,1.193773627281189,0.0,0.0,0.0,44.35668563842773,78.0,69.652099609375,-0.0,333.8040771484375,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91015625,0.9990000128746032,0.4075658917427063,0.3292876482009887,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9076232910156,0.7255777716636658,0.1383104920387268,0.1313988119363784,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9087829589844,0.809414267539978,0.1935339719057083,0.1353553086519241,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90087890625,0.5053016543388367,0.050000000745058,0.0486915670335292,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9080810546875,0.7536830306053162,0.1564888060092926,0.7037274837493896,290.90936279296875,288.77105712890625,289.9966735839844,284.9465637207031,289.994140625,297.6924133300781,289.9147033691406,1.0,0.3146395087242126,1.0,1.0,0.0,1.0,-1.6184041500091553,1.6184020042419434,2.1324453882698435e-06,1.2408159971237185,0.0,0.0,0.0,49.9209213256836,81.0,85.5335922241211,-0.0,379.2740478515625,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91015625,0.9990000128746032,0.4075658917427063,0.3292876482009887,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9076232910156,0.7255777716636658,0.1383104920387268,0.1313988119363784,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9087829589844,0.809414267539978,0.1935339719057083,0.1353553086519241,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90087890625,0.5053016543388367,0.050000000745058,0.0486915670335292,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9080810546875,0.7536830306053162,0.1564888060092926,0.7037274837493896,290.90936279296875,288.77105712890625,289.9966735839844,284.9465637207031,289.994140625,297.6924133300781,289.9147033691406,1.0,0.3146395087242126,1.0,1.0,0.0,1.0,-1.6184041500091553,1.6184020042419434,2.1324453882698435e-06,1.2408159971237185,0.0,0.0,0.0,49.9209213256836,81.0,85.5335922241211,-0.0,379.2740478515625,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94451904296875,0.9990000128746032,0.4106146395206451,0.3395039141178131,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9419250488281,0.7217724919319153,0.1402882784605026,0.1332047283649444,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.8045371770858765,0.195942535996437,0.1370753347873687,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93487548828125,0.500027596950531,0.050000000745058,0.0487712398171424,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9424133300781,0.7497772574424744,0.158704936504364,0.7139412760734558,290.9436950683594,288.7373352050781,290.0333251953125,284.9711303710937,290.0308532714844,297.6898803710937,289.9491271972656,1.0,0.3210784792900085,1.0,1.0,0.0,1.0,-1.647261619567871,1.6472593545913696,2.2054700821172446e-06,1.2636535167694092,0.0,0.0,0.0,52.53333282470703,81.0,90.70123291015624,-0.0,402.2257995605469,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9799194335937,0.9990000128746032,0.4137475192546844,0.3488887250423431,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.977294921875,0.7190619707107544,0.1425051391124725,0.1352617591619491,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9784545898437,0.8005327582359314,0.1984005868434906,0.1388267278671264,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.969970703125,0.4954595863819122,0.050000000745058,0.048846561461687,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9777526855469,0.7467203140258789,0.1609688103199005,0.7243320941925049,290.97906494140625,288.6220092773437,290.07000732421875,284.99591064453125,290.06756591796875,297.6882019042969,289.9845275878906,1.0,0.3272855877876282,1.0,1.0,0.0,1.0,-1.675667643547058,1.6756653785705566,2.278843567182776e-06,1.2861155271530151,0.0,0.0,0.0,55.038333892822266,69.0,94.56808471679688,-0.0,425.3395385742188,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05401611328125,0.9990000128746032,0.4253977239131927,0.3219143152236938,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0514831542969,0.744659960269928,0.1475750505924224,0.1396671831607818,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0526733398437,0.8281197547912598,0.2035664469003677,0.1422279477119445,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.7287918329238892,0.1364065408706665,0.1303087025880813,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.7736358046531677,0.1657275855541229,0.7444126605987549,291.0533752441406,288.4758605957031,290.1433410644531,285.0460205078125,290.1410217285156,297.6987609863281,290.0587463378906,1.0,0.3361711204051971,1.0,1.0,0.0,1.0,-1.7745838165283203,1.7745813131332395,2.5459683001827216e-06,1.36426842212677,0.0,0.0,0.0,51.830753326416016,72.0,100.96417236328124,-0.0,475.3463134765625,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05401611328125,0.9990000128746032,0.4253977239131927,0.3219143152236938,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0514831542969,0.744659960269928,0.1475750505924224,0.1396671831607818,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0526733398437,0.8281197547912598,0.2035664469003677,0.1422279477119445,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.7287918329238892,0.1364065408706665,0.1303087025880813,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.7736358046531677,0.1657275855541229,0.7444126605987549,291.0533752441406,288.4758605957031,290.1433410644531,285.0460205078125,290.1410217285156,297.6987609863281,290.0587463378906,1.0,0.3361711204051971,1.0,1.0,0.0,1.0,-1.7745838165283203,1.7745813131332395,2.5459683001827216e-06,1.36426842212677,0.0,0.0,0.0,51.830753326416016,72.0,100.96417236328124,-0.0,475.3463134765625,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12841796875,0.9990000128746032,0.4370431900024414,0.3292771875858307,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.12603759765625,0.7479122281074524,0.1531166434288025,0.1448391824960708,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12713623046875,0.8289094567298889,0.2088691741228103,0.1459281742572784,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1256103515625,0.7241483330726624,0.1368662565946579,0.130561426281929,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.12646484375,0.7752804756164551,0.1705827265977859,0.7662310600280762,291.1278381347656,288.3326721191406,290.2166748046875,285.09686279296875,290.21441650390625,297.7282409667969,290.133056640625,1.0,0.3448277413845062,1.0,1.0,0.0,1.0,-1.8205726146698,1.82056987285614,2.676079247976304e-06,1.4004148244857788,0.0,0.0,0.0,54.29927062988281,75.0,102.68302917480467,-0.0,512.513916015625,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12841796875,0.9990000128746032,0.4370431900024414,0.3292771875858307,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.12603759765625,0.7479122281074524,0.1531166434288025,0.1448391824960708,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12713623046875,0.8289094567298889,0.2088691741228103,0.1459281742572784,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1256103515625,0.7241483330726624,0.1368662565946579,0.130561426281929,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.12646484375,0.7752804756164551,0.1705827265977859,0.7662310600280762,291.1278381347656,288.3326721191406,290.2166748046875,285.09686279296875,290.21441650390625,297.7282409667969,290.133056640625,1.0,0.3448277413845062,1.0,1.0,0.0,1.0,-1.8205726146698,1.82056987285614,2.676079247976304e-06,1.4004148244857788,0.0,0.0,0.0,54.29927062988281,75.0,102.68302917480467,-0.0,512.513916015625,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.203369140625,0.9990000128746032,0.4477933645248413,0.3361849784851074,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2010803222656,0.7520184516906738,0.1590732634067535,0.1504276692867279,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2021179199219,0.8302520513534546,0.2143718302249908,0.1497676819562912,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005615234375,0.7228354215621948,0.139316514134407,0.1325252801179886,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.20147705078125,0.7774757146835327,0.175624206662178,0.7888506650924683,291.2027893066406,288.1924133300781,290.2900085449219,285.1483764648437,290.2878112792969,297.75469970703125,290.2079162597656,1.0,0.3536966741085052,1.0,1.0,0.0,1.0,-1.8697049617767327,1.869702100753784,2.819369001372252e-06,1.4390385150909424,0.0,0.0,0.0,56.81777191162109,78.0,103.62506103515624,-0.0,553.7327270507812,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.203369140625,0.9990000128746032,0.4477933645248413,0.3361849784851074,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2010803222656,0.7520184516906738,0.1590732634067535,0.1504276692867279,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2021179199219,0.8302520513534546,0.2143718302249908,0.1497676819562912,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005615234375,0.7228354215621948,0.139316514134407,0.1325252801179886,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.20147705078125,0.7774757146835327,0.175624206662178,0.7888506650924683,291.2027893066406,288.1924133300781,290.2900085449219,285.1483764648437,290.2878112792969,297.75469970703125,290.2079162597656,1.0,0.3536966741085052,1.0,1.0,0.0,1.0,-1.8697049617767327,1.869702100753784,2.819369001372252e-06,1.4390385150909424,0.0,0.0,0.0,56.81777191162109,78.0,103.62506103515624,-0.0,553.7327270507812,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2785949707031,0.9990000128746032,0.4585263729095459,0.342438280582428,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27642822265625,0.7569413185119629,0.1653602421283722,0.1563402116298675,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2773742675781,0.8322455883026123,0.2200593799352646,0.1537344306707382,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2758483886719,0.7241391539573669,0.1429717540740966,0.1357743889093399,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2767639160156,0.7803665399551392,0.1808672994375229,0.8123317360877991,291.2780456542969,288.0550537109375,290.36334228515625,285.2005615234375,290.3612060546875,297.7764587402344,290.2830810546875,1.0,0.3628076016902923,1.0,1.0,0.0,1.0,-1.9211734533309937,1.9211704730987549,2.974081780848792e-06,1.4794409275054932,0.0,0.0,0.0,59.32575225830078,81.0,104.1254425048828,-0.0,598.6011962890625,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2785949707031,0.9990000128746032,0.4585263729095459,0.342438280582428,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27642822265625,0.7569413185119629,0.1653602421283722,0.1563402116298675,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2773742675781,0.8322455883026123,0.2200593799352646,0.1537344306707382,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2758483886719,0.7241391539573669,0.1429717540740966,0.1357743889093399,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2767639160156,0.7803665399551392,0.1808672994375229,0.8123317360877991,291.2780456542969,288.0550537109375,290.36334228515625,285.2005615234375,290.3612060546875,297.7764587402344,290.2830810546875,1.0,0.3628076016902923,1.0,1.0,0.0,1.0,-1.9211734533309937,1.9211704730987549,2.974081780848792e-06,1.4794409275054932,0.0,0.0,0.0,59.32575225830078,81.0,104.1254425048828,-0.0,598.6011962890625,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3162841796875,0.9990000128746032,0.4639735817909241,0.3453817963600158,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3141784667969,0.7596303224563599,0.1686113476753235,0.1594005525112152,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150939941406,0.8334264159202576,0.2229693681001663,0.1557633727788925,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3135681152344,0.7254298329353333,0.1451171487569809,0.1377302557229995,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.7820208072662354,0.1835680305957794,0.8244147896766663,291.31573486328125,288.0249938964844,290.3999938964844,285.22686767578125,290.3978881835937,297.7852783203125,290.3207092285156,1.0,0.3674505949020386,1.0,1.0,0.0,1.0,-1.947677493095398,1.9476745128631592,3.055570232390892e-06,1.5002236366271973,0.0,0.0,0.0,60.58529281616211,81.0,104.27330017089844,-0.0,622.451416015625,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3539733886719,0.9990000128746032,0.4694921672344208,0.348215252161026,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3519287109375,0.7624507546424866,0.1719290316104889,0.1625245064496994,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3528137207031,0.8347165584564209,0.2259225994348526,0.1578219532966613,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.351318359375,0.7270387411117554,0.1474311351776123,0.1398588716983795,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3522033691406,0.7838062047958374,0.1863274425268173,0.8367432951927185,291.3534545898437,287.920654296875,290.4366760253906,285.2533264160156,290.4346008300781,297.7908630371094,290.3583679199219,1.0,0.3721501529216766,1.0,1.0,0.0,1.0,-1.9746639728546145,1.974660873413086,3.1397960356116528e-06,1.5213686227798462,0.0,0.0,0.0,61.85018157958984,84.0,104.37472534179688,-0.0,647.2766723632812,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3931884765625,0.9990000128746032,0.4753161072731018,0.3510453701019287,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3912048339844,0.7655181288719177,0.1754483431577682,0.1658387780189514,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3920593261719,0.8361725211143494,0.2290399372577667,0.1599943786859512,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3905944824219,0.7289976477622986,0.1499938666820526,0.1422310173511505,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3914794921875,0.7858056426048279,0.1892609298229217,0.849847137928009,291.3927001953125,287.8901672363281,290.47479248046875,285.281005859375,290.4727478027344,297.7968444824219,290.39752197265625,1.0,0.3770973980426788,1.0,1.0,0.0,1.0,-2.003236055374145,2.003232717514038,3.230336233173148e-06,1.5437390804290771,0.0,0.0,0.0,63.17125701904297,84.0,104.44367218017578,-0.0,674.1643676757812,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42938232421875,0.9990000128746032,0.4807694554328918,0.3535633981227875,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4274597167969,0.7684547901153564,0.1787554770708084,0.1689533293247223,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.42828369140625,0.837608277797699,0.2319574803113937,0.1620270013809204,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4268798828125,0.7310135960578918,0.1524791568517685,0.144540935754776,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4277038574219,0.7877637147903442,0.1920219659805297,0.8621829748153687,291.4289245605469,287.7892150878906,290.510009765625,285.30670166015625,290.50799560546875,297.8025207519531,290.4336853027344,1.0,0.3817145526409149,1.0,1.0,0.0,1.0,-2.030029058456421,2.030025720596313,3.316501761219115e-06,1.5647014379501345,0.0,0.0,0.0,64.39714813232422,87.0,104.48316955566406,-0.0,699.9607543945312,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048217773437,0.9990000128746032,0.4923778772354126,0.3585381507873535,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.50299072265625,0.7748703360557556,0.1858240962028503,0.1756103187799453,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037536621094,0.8408663272857666,0.2381607294082641,0.1663471162319183,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5024108886719,0.7357562184333801,0.157983586192131,0.149678349494934,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5032043457031,0.792155921459198,0.1979337930679321,0.8886000514030457,291.5043640136719,287.6606750488281,290.5833435058594,285.360595703125,290.5813903808594,297.81494140625,290.509033203125,1.0,0.3914858400821686,1.0,1.0,0.0,1.0,-2.08708119392395,2.0870778560638428,3.5040266084251925e-06,1.6092907190322876,0.0,0.0,0.0,66.97392272949219,90.0,104.51266479492188,-0.0,756.8218994140625,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048217773437,0.9990000128746032,0.4923778772354126,0.3585381507873535,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.50299072265625,0.7748703360557556,0.1858240962028503,0.1756103187799453,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037536621094,0.8408663272857666,0.2381607294082641,0.1663471162319183,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5024108886719,0.7357562184333801,0.157983586192131,0.149678349494934,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5032043457031,0.792155921459198,0.1979337930679321,0.8886000514030457,291.5043640136719,287.6606750488281,290.5833435058594,285.360595703125,290.5813903808594,297.81494140625,290.509033203125,1.0,0.3914858400821686,1.0,1.0,0.0,1.0,-2.08708119392395,2.0870778560638428,3.5040266084251925e-06,1.6092907190322876,0.0,0.0,0.0,66.97392272949219,90.0,104.51266479492188,-0.0,756.8218994140625,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802001953125,0.9990000128746032,0.5043179988861084,0.3631699681282043,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5784912109375,0.78163743019104,0.1931250393390655,0.1824850589036941,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791931152344,0.8444617986679077,0.2445307224988937,0.1707810014486313,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5779113769531,0.7411029934883118,0.1638620048761367,0.1551833301782608,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.57867431640625,0.7969163060188293,0.204049676656723,0.9159280061721802,291.5798034667969,287.5350646972656,290.6566772460937,285.4150085449219,290.6547546386719,297.8279724121094,290.5843200683594,1.0,0.4014478325843811,1.0,1.0,0.0,1.0,-2.145658016204834,2.1456542015075684,3.7022864489699714e-06,1.65500807762146,0.0,0.0,0.0,69.58340454101562,93.0,104.49657440185548,-0.0,818.0231323242188,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802001953125,0.9990000128746032,0.5043179988861084,0.3631699681282043,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5784912109375,0.78163743019104,0.1931250393390655,0.1824850589036941,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791931152344,0.8444617986679077,0.2445307224988937,0.1707810014486313,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5779113769531,0.7411029934883118,0.1638620048761367,0.1551833301782608,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.57867431640625,0.7969163060188293,0.204049676656723,0.9159280061721802,291.5798034667969,287.5350646972656,290.6566772460937,285.4150085449219,290.6547546386719,297.8279724121094,290.5843200683594,1.0,0.4014478325843811,1.0,1.0,0.0,1.0,-2.145658016204834,2.1456542015075684,3.7022864489699714e-06,1.65500807762146,0.0,0.0,0.0,69.58340454101562,93.0,104.49657440185548,-0.0,818.0231323242188,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.9990000128746032,0.5165890455245972,0.3674637079238891,297.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539306640625,0.7887147665023804,0.2006512880325317,0.1895700246095657,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545715332031,0.8483881950378418,0.251066505908966,0.175327718257904,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65338134765625,0.7469720840454102,0.1700600236654281,0.1609982848167419,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540832519531,0.8020054697990417,0.2103608697652816,0.944121778011322,291.6551818847656,287.41241455078125,290.7300109863281,285.4698791503906,290.7281494140625,297.841552734375,290.6596069335937,1.0,0.4115848839282989,1.0,1.0,0.0,1.0,-2.205631971359253,2.205628156661988,3.91127287002746e-06,1.701755404472351,0.0,0.0,0.0,72.22391510009766,96.0,104.45425415039062,-0.0,883.7316284179688,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.9990000128746032,0.5165890455245972,0.3674637079238891,297.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539306640625,0.7887147665023804,0.2006512880325317,0.1895700246095657,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545715332031,0.8483881950378418,0.251066505908966,0.175327718257904,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65338134765625,0.7469720840454102,0.1700600236654281,0.1609982848167419,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540832519531,0.8020054697990417,0.2103608697652816,0.944121778011322,291.6551818847656,287.41241455078125,290.7300109863281,285.4698791503906,290.7281494140625,297.841552734375,290.6596069335937,1.0,0.4115848839282989,1.0,1.0,0.0,1.0,-2.205631971359253,2.205628156661988,3.91127287002746e-06,1.701755404472351,0.0,0.0,0.0,72.22391510009766,96.0,104.45425415039062,-0.0,883.7316284179688,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932067871094,0.9990000128746032,0.5228486061096191,0.3694822490215301,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.691650390625,0.7923585176467896,0.2044968605041504,0.1931891739368438,297.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.8504759669303894,0.2543960511684418,0.1776429563760757,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69110107421875,0.7500879168510437,0.173266664147377,0.1640090644359588,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6917724609375,0.8046642541885376,0.2135875225067138,0.9585321545600892,291.6928405761719,287.385986328125,290.76666259765625,285.4974670410156,290.76483154296875,297.8485107421875,290.6972045898437,1.0,0.4167143404483795,1.0,1.0,0.0,1.0,-2.2361087799072266,2.236104726791382,4.019792413600953e-06,1.7254890203475952,0.0,0.0,0.0,73.55469512939453,96.0,104.42693328857422,-0.0,918.328857421875,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7308349609375,0.9990000128746032,0.5291924476623535,0.3714123666286468,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.72930908203125,0.796068549156189,0.2083972990512848,0.1968591958284378,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7299194335937,0.8526493906974792,0.2577671110630035,0.179986298084259,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7287902832031,0.7533215284347534,0.1765411049127578,0.1670844554901123,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294311523437,0.8073828220367432,0.2168613523244857,0.9731497764587402,291.7304992675781,287.29266357421875,290.8033447265625,285.5251770019531,290.8015441894531,297.8556213378906,290.7348022460937,1.0,0.4218828678131103,1.0,1.0,0.0,1.0,-2.266901969909668,2.2668979167938232,4.13102225138573e-06,1.749455451965332,0.0,0.0,0.0,74.89166259765625,99.0,104.39694213867188,-0.0,954.1221923828124,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7855529785156,0.9990000128746032,0.5385783314704895,0.3740577697753906,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7841186523437,0.8015816807746887,0.2141718566417694,0.2022911608219146,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78466796875,0.855970561504364,0.2627478241920471,0.1834472864866256,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7835998535156,0.7582359313964844,0.181423470377922,0.1716710180044174,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78424072265625,0.8113721609115601,0.2217101901769638,0.9947933554649352,291.7852478027344,287.2553100585937,290.856689453125,285.5656433105469,290.8549194335937,297.8661499023437,290.7894897460937,1.0,0.4294723272323608,1.0,1.0,0.0,1.0,-2.3122689723968506,2.3122646808624268,4.297789473639568e-06,1.7847414016723633,0.0,0.0,0.0,76.84693145751953,99.0,104.35028839111328,-0.0,1008.40576171875,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060302734375,0.9990000128746032,0.5421382188796997,0.3749984204769134,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046264648437,0.803676426410675,0.2163626849651336,0.2043514996767044,297.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.80517578125,0.8572614789009094,0.2646346986293793,0.1847579926252365,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041076660156,0.7601358890533447,0.1832848936319351,0.1734197288751602,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80474853515625,0.8128767013549805,0.223550409078598,1.003005027770996,291.8057556152344,287.1758728027344,290.8766784667969,285.5808410644531,290.8749084472656,297.8701477050781,290.8099365234375,1.0,0.4323330521583557,1.0,1.0,0.0,1.0,-2.3294126987457275,2.329408407211304,4.361704668554012e-06,1.7980691194534302,0.0,0.0,0.0,77.58162689208984,102.0,104.3319854736328,-0.0,1029.4061279296875,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8607177734375,0.9990000128746032,0.5517755746841431,0.3773715496063232,297.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8594055175781,0.8092964291572571,0.2222939282655716,0.2099281251430511,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8598937988281,0.8608437180519104,0.2697359919548034,0.1883004456758499,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85888671875,0.7653741836547852,0.1883467882871627,0.1781750172376632,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8594665527344,0.8169437646865845,0.2285341322422027,1.025238037109375,291.8604431152344,287.1395874023437,290.9300231933594,285.62158203125,290.9283142089844,297.8809814453125,290.8645935058594,1.0,0.4400265514850616,1.0,1.0,0.0,1.0,-2.3756377696990967,2.3756332397460938,4.536480446404312e-06,1.8339881896972656,0.0,0.0,0.0,79.55001068115234,102.0,104.2820281982422,-0.0,1087.3724365234375,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811950683594,0.9990000128746032,0.5554298162460327,0.3782086372375488,297.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798828125,0.8113734722137451,0.2245420813560485,0.2120423316955566,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88037109375,0.8622336983680725,0.2716669142246246,0.1896416246891021,297.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87939453125,0.7673929929733276,0.1902729272842407,0.1799853444099426,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.8184863924980164,0.2304235696792602,1.033669352531433,291.88092041015625,286.8059997558594,290.95001220703125,285.6368713378906,290.94830322265625,297.8851013183594,290.8850402832031,1.0,0.4429254531860351,1.0,1.0,0.0,1.0,-2.393097400665283,2.3930928707122803,4.603419256454799e-06,1.847549557685852,0.0,0.0,0.0,80.28910827636719,105.0,104.26313018798828,-0.0,1109.782958984375,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.9990000128746032,0.568699836730957,0.3817180395126343,297.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.955078125,0.8182470202445984,0.2325699031352996,0.2197275012731552,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555358886719,0.8668392300605774,0.2785143554210663,0.1944930255413055,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9546203613281,0.7743120193481445,0.1971261501312255,0.1865661144256591,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.95513916015625,0.8235821723937988,0.2371095120906829,1.0641624927520752,291.9560852050781,286.4508056640625,291.0233459472656,285.6931457519531,291.02166748046875,297.897216796875,290.9600830078125,1.0,0.4536052942276001,1.0,1.0,0.0,1.0,-2.45691466331482,2.4569098949432373,4.852434813074069e-06,1.8971236944198608,0.0,0.0,0.0,83.13414001464844,108.0,104.2040786743164,-0.0,1194.822509765625,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.9990000128746032,0.568699836730957,0.3817180395126343,297.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.955078125,0.8182470202445984,0.2325699031352996,0.2197275012731552,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555358886719,0.8668392300605774,0.2785143554210663,0.1944930255413055,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9546203613281,0.7743120193481445,0.1971261501312255,0.1865661144256591,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.95513916015625,0.8235821723937988,0.2371095120906829,1.0641624927520752,291.9560852050781,286.4508056640625,291.0233459472656,285.6931457519531,291.02166748046875,297.897216796875,290.9600830078125,1.0,0.4536052942276001,1.0,1.0,0.0,1.0,-2.45691466331482,2.4569098949432373,4.852434813074069e-06,1.8971236944198608,0.0,0.0,0.0,83.13414001464844,108.0,104.2040786743164,-0.0,1194.822509765625,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9990000128746032,0.5815903544425964,0.3865349888801574,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8234530687332153,0.2402101010084152,0.2270545065402984,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.869978129863739,0.2849943339824676,0.1990851461887359,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7796536087989807,0.2035781741142273,0.1927836090326309,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8271609544754028,0.2433499842882156,1.0927263498306274,292.0311584472656,286.1102600097656,291.0966796875,285.74969482421875,291.0950622558594,297.9040222167969,291.0350341796875,1.0,0.4642094373703003,1.0,1.0,0.0,1.0,-2.518810987472534,2.518805980682373,5.100392172607826e-06,1.9451942443847656,0.0,0.0,0.0,86.27935791015625,111.0,104.1075210571289,-0.0,1282.843505859375,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9990000128746032,0.5815903544425964,0.3865349888801574,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8234530687332153,0.2402101010084152,0.2270545065402984,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.869978129863739,0.2849943339824676,0.1990851461887359,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7796536087989807,0.2035781741142273,0.1927836090326309,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8271609544754028,0.2433499842882156,1.0927263498306274,292.0311584472656,286.1102600097656,291.0966796875,285.74969482421875,291.0950622558594,297.9040222167969,291.0350341796875,1.0,0.4642094373703003,1.0,1.0,0.0,1.0,-2.518810987472534,2.518805980682373,5.100392172607826e-06,1.9451942443847656,0.0,0.0,0.0,86.27935791015625,111.0,104.1075210571289,-0.0,1282.843505859375,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.9990000128746032,0.5879138112068176,0.3892513513565063,297.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.8256460428237915,0.2439297139644622,0.2306135445833206,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.8711878061294556,0.2881512939929962,0.2013149559497833,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.7818928956985474,0.2066907435655594,0.1957776993513107,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.8285577893257141,0.2463433742523193,1.1064001321792605,292.0686340332031,286.0963439941406,291.1333312988281,285.778076171875,291.1317443847656,297.9058837890625,291.0724792480469,1.0,0.4694537222385406,1.0,1.0,0.0,1.0,-2.549057006835937,2.5490520000457764,5.223841981205624e-06,1.9686790704727173,0.0,0.0,0.0,87.92435455322266,111.0,104.04876708984376,-0.0,1327.7716064453125,1.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.982421875,0.9990000128746032,0.593024492263794,0.3922058045864105,297.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1096496582031,0.8275457620620728,0.2471509426832199,0.2340894192457199,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0670471191406,0.8721116185188293,0.2906577885150909,0.2034827172756195,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.15740966796875,0.7838127613067627,0.2093609422445297,0.1986844390630722,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1073303222656,0.8296646475791931,0.2488142699003219,1.119599461555481,291.0057678222656,285.7843933105469,291.1700134277344,285.8064880371094,291.1684265136719,297.8995666503906,289.5704345703125,1.0,0.4746459424495697,1.0,1.0,0.0,1.0,-2.578743457794189,2.578738212585449,5.346515081328107e-06,1.991756677627564,1.0,1.0,0.0,89.62372589111328,114.0,8101.1201171875,-0.0,1373.1866455078125,1.0,283.1499328613281,290.7226867675781,285.5853576660156,286.0785217285156,293.1499938964844,293.1499938964844,283.1499938964844,1514.7406005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.785946249961853,0.7859569191932678,9.012746460257405e-08,4.162452697753906,4.162441730499268,1.0587751603452489e-05,0.0,0.0,-0.0,3050.64453125,0.0,16.63726806640625,1873.928955078125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
