time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042420,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301818847656,0.9990000128746032,0.5812775492668152,0.4106270968914032,297.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0672912597656,0.8156776428222656,0.2434068322181701,0.2340324223041534,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552978515625,0.8567003607749939,0.2836712002754211,0.2019075453281402,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.7714797258377075,0.2059614658355713,0.1985292434692382,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0669250488281,0.8167430758476257,0.2438848167657852,1.1147208213806152,288.037841796875,285.7720947265625,291.2139892578125,285.84063720703125,291.2124328613281,297.7454528808594,286.93359375,1.0,0.4798164665699005,1.0,1.0,0.0,1.0,-2.592928409576416,2.5929229259490967,5.407123808254255e-06,2.0035202503204346,0.9904094338417052,0.9904094338417052,0.0,94.52971649169922,114.0,12459.1171875,-0.0,1413.28759765625,1.0,283.1499938964844,286.8623962402344,286.9340515136719,287.510498046875,293.1499938964844,293.1499938964844,283.1499938964844,2250.190185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9930341243743896,0.9930360317230223,6.67680097876655e-08,4.264662742614746,4.264653205871582,9.79669039224973e-06,0.0,0.0,-0.0,3018.50244140625,0.0,30.115493774414062,1895.26513671875,0.0,0.0,0.2533005475997925,1.0,0.0,3.0,1.0,0.0
12042480,297.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4117736816406,0.9990000128746032,0.5694519281387329,0.4321319162845611,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305419921875,0.7982484698295593,0.2392240762710571,0.2308746874332428,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.8375412821769714,0.2772542834281921,0.197981908917427,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43768310546875,0.7549187541007996,0.2021293640136718,0.1956748515367508,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305114746094,0.7983726263046265,0.2386760115623474,1.095666766166687,287.4164428710937,285.6476135253906,291.24334716796875,285.86346435546875,291.24176025390625,297.6199035644531,286.3664855957031,1.0,0.4820644557476043,1.0,1.0,0.0,1.0,-2.5839531421661377,2.5839476585388184,5.370287453843048e-06,1.9968491792678835,0.9940251111984252,0.9940251111984252,0.0,99.60553741455078,117.0,13368.41796875,-0.0,1423.86181640625,1.0,283.1499938964844,286.0567321777344,287.6496276855469,288.201416015625,293.1499938964844,293.1499938964844,283.1499938964844,3310.99560546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2051836252212524,1.205186128616333,9.700389114186693e-08,4.265847206115723,4.265837669372559,9.786584087123629e-06,0.0,0.0,-0.0,3178.430419921875,0.0,53.67805099487305,1895.4266357421875,0.0,0.0,0.3077126145362854,1.0,0.0,3.0,1.0,0.0
12042540,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.9990000128746032,0.5496290326118469,0.4651665985584259,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.771582305431366,0.2328428477048874,0.2249866127967834,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.8097531795501709,0.2681920528411865,0.1914514899253845,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.7310723662376404,0.1961072832345962,0.1902151107788086,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.7697370052337646,0.230396956205368,1.0596710443496704,286.9091796875,285.6360778808594,291.2913818359375,285.90087890625,291.289794921875,297.4333190917969,285.8829345703125,1.0,0.4842189848423004,1.0,1.0,0.0,1.0,-2.5589215755462646,2.5589163303375244,5.266909283818677e-06,1.9775853157043457,1.0,1.0,0.0,107.54154205322266,117.0,14348.0,-0.0,1425.8048095703125,1.0,283.1499938964844,285.4651184082031,288.7289428710937,289.32177734375,293.1499938964844,293.1499938964844,283.1499938964844,5403.56640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5474393367767334,1.547443389892578,1.5978059764165664e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3479.761962890625,0.0,113.4440689086914,1895.43701171875,0.0,0.0,0.3881675004959106,1.0,0.0,3.0,1.0,0.0
12042600,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.9990000128746032,0.5396437644958496,0.4794488549232483,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75048828125,0.7606789469718933,0.2299920469522476,0.2222045809030532,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485046386719,0.797348141670227,0.2643714249134063,0.1885737180709839,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.7211042642593384,0.193337544798851,0.1875571608543396,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.7577996253967285,0.2265322059392929,1.041938066482544,286.7447204589844,285.6866760253906,291.3166809082031,285.9206237792969,291.3150634765625,297.352783203125,285.72467041015625,1.0,0.4848133027553558,1.0,1.0,0.0,1.0,-2.5447804927825928,2.5447752475738525,5.208821221458493e-06,1.9666342735290527,1.0,1.0,0.0,111.060791015625,105.0,14665.7275390625,-0.0,1422.6683349609375,1.0,283.1499938964844,285.2760925292969,289.28009033203125,289.8979187011719,293.1499938964844,293.1499938964844,283.1499938964844,6536.701171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.055529311299324,1.0,0.0,0.0,1.7029423713684082,1.7029473781585691,1.9350562752151745e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.243896484375,0.0,151.170166015625,1895.4371337890625,0.0,0.0,0.4287839531898498,1.0,0.0,3.0,1.0,0.0
12042660,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028625488281,0.9773297309875488,0.5177070498466492,0.4702652990818023,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.7379820942878723,0.2236220687627792,0.2159000933170318,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4069519042969,0.7707949876785278,0.2561635971069336,0.1824050396680832,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.6969921588897705,0.1868727654218673,0.1812715232372284,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40838623046875,0.7324130535125732,0.2173891216516494,0.9993595480918884,286.40460205078125,285.7228088378906,291.3900146484375,285.9779357910156,291.3883361816406,297.2294311523437,285.3919982910156,1.0,0.4781966209411621,1.0,1.0,0.0,1.0,-2.460092067718506,2.4600870609283447,4.868597898166627e-06,1.90147078037262,1.0,1.0,0.0,117.87471771240234,93.0,15097.5244140625,-0.0,1344.1419677734375,1.0,283.1499938964844,284.8863220214844,290.4309997558594,291.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,10095.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754907250404358,1.0,0.0,0.0,2.116328477859497,2.1163361072540283,2.988543030824076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.8369140625,0.0,290.1448669433594,1895.4371337890625,0.0,234.5041961669922,0.5291457176208496,1.0,0.0,3.0,1.0,0.0
12042720,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028625488281,0.9773297309875488,0.5177070498466492,0.4702652990818023,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.7379820942878723,0.2236220687627792,0.2159000933170318,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4069519042969,0.7707949876785278,0.2561635971069336,0.1824050396680832,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.6969921588897705,0.1868727654218673,0.1812715232372284,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40838623046875,0.7324130535125732,0.2173891216516494,0.9993595480918884,286.40460205078125,285.7228088378906,291.3900146484375,285.9779357910156,291.3883361816406,297.2294311523437,285.3919982910156,1.0,0.4781966209411621,1.0,1.0,0.0,1.0,-2.460092067718506,2.4600870609283447,4.868597898166627e-06,1.90147078037262,1.0,1.0,0.0,117.87471771240234,93.0,15097.5244140625,-0.0,1344.1419677734375,1.0,283.1499938964844,284.8863220214844,290.4309997558594,291.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,10095.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754907250404358,1.0,0.0,0.0,2.116328477859497,2.1163361072540283,2.988543030824076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.8369140625,0.0,290.1448669433594,1895.4371337890625,0.0,234.5041961669922,0.5291457176208496,1.0,0.0,3.0,1.0,0.0
12042780,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.9715160131454468,0.5109111666679382,0.4628671407699585,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.7344077229499817,0.221127837896347,0.2132202833890915,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755126953125,0.7663439512252808,0.2529124617576599,0.1798524856567382,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778015136719,0.6922876834869385,0.1841497421264648,0.1784212589263916,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.7272278666496277,0.2133694738149643,0.979704976081848,286.27374267578125,285.7109069824219,291.4325256347656,286.0112609863281,291.43084716796875,297.19439697265625,285.26416015625,1.0,0.4721369743347168,1.0,1.0,0.0,1.0,-2.417858600616455,2.417853832244873,4.702480509877205e-06,1.868518590927124,1.0,1.0,0.0,116.99514770507812,93.0,15217.7626953125,-0.0,1288.9278564453125,1.0,283.1499938964844,284.7352905273437,290.2975769042969,291.4444885253906,293.1499938964844,293.1499938964844,283.1499938964844,12190.2314453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209512710571289,1.0,0.0,0.0,2.325572967529297,2.325582265853882,3.6087209309698665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.601806640625,0.0,384.9956359863281,1895.4371337890625,0.0,575.5531005859375,0.577079713344574,1.0,0.0,3.0,1.0,0.0
12042840,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.9720167517662048,0.5074824690818787,0.4591213762760162,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.7349631190299988,0.2197795510292053,0.2116723507642746,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.7666864395141602,0.2510753870010376,0.1783490478992462,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.6922796964645386,0.1825770735740661,0.176687404513359,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.7265996932983398,0.2109592854976654,0.9675044417381288,286.2054443359375,285.7560119628906,291.4633483886719,286.0354309082031,291.4616394042969,297.1742553710937,285.197998046875,1.0,0.4672854542732239,1.0,1.0,0.0,1.0,-2.392943382263184,2.3929386138916016,4.605909452948254e-06,1.849094271659851,1.0,1.0,0.0,114.68762969970705,81.0,15268.275390625,-0.0,1249.81787109375,1.0,283.1499938964844,284.65631103515625,290.0496826171875,291.2735595703125,293.1499938964844,293.1499938964844,283.1499938964844,13508.0087890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908615589141846,1.0,0.0,0.0,2.4480464458465576,2.448056697845459,3.998827367013291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.34423828125,0.0,449.0813903808594,1895.4371337890625,0.0,879.1902465820312,0.609546959400177,1.0,0.0,3.0,1.0,0.0
12042900,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.9762709736824036,0.5043911337852478,0.4557733237743377,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.7382264733314514,0.2185919880867004,0.2102113217115402,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.7700163125991821,0.2493398934602737,0.1768773049116134,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6950830221176147,0.1810749620199203,0.1749522238969802,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.7284480333328247,0.2085595428943634,0.9550187587738036,286.13726806640625,285.7449951171875,291.5,286.064208984375,291.498291015625,297.1556091308594,285.1311340332031,1.0,0.4612307250499725,1.0,1.0,0.0,1.0,-2.368305206298828,2.368300676345825,4.511451152211521e-06,1.829892992973328,1.0,1.0,0.0,110.71800231933594,81.0,15341.685546875,-0.0,1205.0286865234375,1.0,283.1499938964844,284.5749816894531,289.7259216308594,290.9707946777344,293.1499938964844,293.1499938964844,283.1499938964844,15179.353515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392618417739868,1.0,0.0,0.0,2.595079183578491,2.595090866088867,4.493601863941876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.487060546875,0.0,534.9561157226562,1895.4371337890625,0.0,1168.387451171875,0.6424081325531006,1.0,0.0,3.0,1.0,0.0
12042960,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9832358956336976,0.5019841194152832,0.4531716406345367,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7438513040542603,0.217776745557785,0.2090993672609329,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.775959312915802,0.2479827105998993,0.1756777167320251,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.7003815770149231,0.1799122542142868,0.1735264360904693,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.7325947284698486,0.2065822482109069,0.9444275498390198,286.0878601074219,285.7862548828125,291.5366516113281,286.093017578125,291.5349426269531,297.1418151855469,285.0833435058594,1.0,0.4550154507160187,1.0,1.0,0.0,1.0,-2.3479599952697754,2.347955703735352,4.43423550677835e-06,1.814045071601868,1.0,1.0,0.0,105.85690307617188,69.0,15390.2216796875,-0.0,1162.3355712890625,1.0,283.1499938964844,284.5160827636719,289.4493103027344,290.66900634765625,293.1499938964844,293.1499938964844,283.1499938964844,16549.93359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590619683265686,1.0,0.0,0.0,2.7097055912017822,2.7097182273864746,4.899339955954929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.2919921875,0.0,609.021728515625,1895.4371337890625,0.0,1303.878662109375,0.672931969165802,1.0,0.0,3.0,1.0,0.0
12043020,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.4984106123447418,0.4472534954547882,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7610791921615601,0.2169851809740066,0.2077076584100723,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7940486669540405,0.2460613846778869,0.1738764941692352,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7163553237915039,0.1783726215362548,0.1714422106742859,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7464159727096558,0.2035828530788421,0.9277719855308532,286.01519775390625,285.8135986328125,291.6099853515625,286.15069580078125,291.6082458496094,297.125244140625,285.0122375488281,1.0,0.4423894882202148,1.0,1.0,0.0,1.0,-2.314917087554932,2.314912796020508,4.310644726501778e-06,1.7884894609451294,1.0,1.0,0.0,94.86469268798828,57.0,15494.3095703125,-0.0,1082.0159912109375,1.0,283.1499938964844,284.4254455566406,289.1295166015625,290.26824951171875,293.1499938964844,293.1499938964844,283.1499938964844,19163.751953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496697068214417,1.0,0.0,0.0,2.915843725204468,2.915858507156372,5.673118721460924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.576416015625,0.0,758.8561401367188,1895.4371337890625,0.0,1238.4688720703125,0.7228880524635315,1.0,0.0,3.0,1.0,0.0
12043080,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.4984106123447418,0.4472534954547882,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7610791921615601,0.2169851809740066,0.2077076584100723,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7940486669540405,0.2460613846778869,0.1738764941692352,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7163553237915039,0.1783726215362548,0.1714422106742859,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7464159727096558,0.2035828530788421,0.9277719855308532,286.01519775390625,285.8135986328125,291.6099853515625,286.15069580078125,291.6082458496094,297.125244140625,285.0122375488281,1.0,0.4423894882202148,1.0,1.0,0.0,1.0,-2.314917087554932,2.314912796020508,4.310644726501778e-06,1.7884894609451294,1.0,1.0,0.0,94.86469268798828,57.0,15494.3095703125,-0.0,1082.0159912109375,1.0,283.1499938964844,284.4254455566406,289.1295166015625,290.26824951171875,293.1499938964844,293.1499938964844,283.1499938964844,19163.751953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496697068214417,1.0,0.0,0.0,2.915843725204468,2.915858507156372,5.673118721460924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.576416015625,0.0,758.8561401367188,1895.4371337890625,0.0,1238.4688720703125,0.7228880524635315,1.0,0.0,3.0,1.0,0.0
12043140,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.4983352422714233,0.4311515688896179,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7700873017311096,0.216857299208641,0.2073362618684768,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8030194044113159,0.2452210783958435,0.1731201857328415,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.723739743232727,0.1777905076742172,0.1706451624631881,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7534162998199463,0.2022273689508438,0.9204144477844238,285.9776611328125,285.7990417480469,291.6528625488281,286.1844787597656,291.65106201171875,297.1199951171875,284.97430419921875,1.0,0.434296190738678,1.0,1.0,0.0,1.0,-2.28387188911438,2.283867835998535,4.196159807179356e-06,1.7644556760787964,1.0,1.0,0.0,89.67992401123047,57.0,15475.8037109375,-0.0,1028.92431640625,1.0,283.1499938964844,284.3785400390625,289.06884765625,290.168212890625,293.1499938964844,293.1499938964844,283.1499938964844,20604.669921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315076947212219,1.0,0.0,0.0,3.023478031158448,3.023493766784668,6.09967855780269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.672607421875,0.0,846.0328979492188,1895.4371337890625,0.0,1117.885009765625,0.746184766292572,1.0,0.0,3.0,1.0,0.0
12043200,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9990000128746032,0.4998137652873993,0.4182515442371368,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7778372168540955,0.2168809175491333,0.2071774303913116,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8105220198631287,0.2447085976600647,0.1726398915052414,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7299492359161377,0.177487313747406,0.1701793372631073,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7596784234046936,0.2014153450727462,0.9158337116241456,285.9554138183594,285.8380126953125,291.6833190917969,286.20849609375,291.6815185546875,297.1175231933594,284.9525451660156,1.0,0.4283093512058258,1.0,1.0,0.0,1.0,-2.261698007583618,2.261693954467773,4.115398041903973e-06,1.7472963333129885,1.0,1.0,0.0,85.77059173583984,45.0,15439.626953125,-0.0,990.760009765625,1.0,283.1499938964844,284.352294921875,289.0640563964844,290.1408386230469,293.1499938964844,293.1499938964844,283.1499938964844,21385.857421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176453232765198,1.0,0.0,0.0,3.0802595615386963,3.0802760124206543,6.330936344056681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.4501953125,0.0,894.5999145507812,1895.4371337890625,0.0,1031.4112548828125,0.7627798914909363,1.0,0.0,3.0,1.0,0.0
12043260,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.5079643726348877,0.3837624490261078,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8009892106056213,0.2172329723834991,0.2070920318365097,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8312726020812988,0.2436857372522354,0.1716398894786834,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.748672366142273,0.1770422011613845,0.169344276189804,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.779285192489624,0.1998283565044403,0.9066634774208068,285.9062194824219,285.8594665527344,291.75665283203125,286.2663269042969,291.7548217773437,297.13201904296875,284.9037475585937,1.0,0.4131864905357361,1.0,1.0,0.0,1.0,-2.206949472427368,2.2069456577301025,3.919301889254712e-06,1.7047773599624634,1.0,1.0,0.0,75.96508026123047,48.0,15333.6806640625,-0.0,899.0225830078125,1.0,283.1499938964844,284.29345703125,289.1310119628906,290.1742248535156,293.1499938964844,293.1499938964844,283.1499938964844,23289.703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892608761787415,1.0,0.0,0.0,3.214444637298584,3.2144625186920166,6.894538842061593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.36962890625,0.0,1016.6814575195312,1895.4371337890625,0.0,870.760009765625,0.7953932881355286,1.0,0.0,3.0,1.0,0.0
12043320,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.5079643726348877,0.3837624490261078,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8009892106056213,0.2172329723834991,0.2070920318365097,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8312726020812988,0.2436857372522354,0.1716398894786834,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.748672366142273,0.1770422011613845,0.169344276189804,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.779285192489624,0.1998283565044403,0.9066634774208068,285.9062194824219,285.8594665527344,291.75665283203125,286.2663269042969,291.7548217773437,297.13201904296875,284.9037475585937,1.0,0.4131864905357361,1.0,1.0,0.0,1.0,-2.206949472427368,2.2069456577301025,3.919301889254712e-06,1.7047773599624634,1.0,1.0,0.0,75.96508026123047,48.0,15333.6806640625,-0.0,899.0225830078125,1.0,283.1499938964844,284.29345703125,289.1310119628906,290.1742248535156,293.1499938964844,293.1499938964844,283.1499938964844,23289.703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892608761787415,1.0,0.0,0.0,3.214444637298584,3.2144625186920166,6.894538842061593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.36962890625,0.0,1016.6814575195312,1895.4371337890625,0.0,870.760009765625,0.7953932881355286,1.0,0.0,3.0,1.0,0.0
12043380,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.5194617509841919,0.3587244153022766,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8194354772567749,0.2179135680198669,0.2074465453624725,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8479751944541931,0.2429070472717285,0.1708982288837433,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7647206783294678,0.1769118458032608,0.1689365208148956,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.795409619808197,0.1986124664545059,0.8997411727905273,285.87066650390625,285.87799072265625,291.8299865722656,286.32421875,291.828125,297.1847229003906,284.8692321777344,1.0,0.4029249846935272,1.0,1.0,0.0,1.0,-2.167587280273437,2.167583465576172,3.781062787311385e-06,1.6739614009857178,0.9997983574867249,0.9997983574867249,0.0,69.31928253173828,51.0,15283.8486328125,-0.0,837.1087036132812,1.0,283.1499938964844,284.2499694824219,289.2423095703125,290.274169921875,293.1499938964844,293.1499938964844,283.1499938964844,24951.78515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726438164710999,1.0,0.0,0.0,3.3271684646606445,3.3271875381469727,7.386570928247238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.09130859375,0.0,1127.43505859375,1895.4371337890625,0.0,787.6456909179688,0.8228450417518616,1.0,0.0,3.0,1.0,0.0
12043440,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.5194617509841919,0.3587244153022766,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8194354772567749,0.2179135680198669,0.2074465453624725,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8479751944541931,0.2429070472717285,0.1708982288837433,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7647206783294678,0.1769118458032608,0.1689365208148956,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.795409619808197,0.1986124664545059,0.8997411727905273,285.87066650390625,285.87799072265625,291.8299865722656,286.32421875,291.828125,297.1847229003906,284.8692321777344,1.0,0.4029249846935272,1.0,1.0,0.0,1.0,-2.167587280273437,2.167583465576172,3.781062787311385e-06,1.6739614009857178,0.9997983574867249,0.9997983574867249,0.0,69.31928253173828,51.0,15283.8486328125,-0.0,837.1087036132812,1.0,283.1499938964844,284.2499694824219,289.2423095703125,290.274169921875,293.1499938964844,293.1499938964844,283.1499938964844,24951.78515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726438164710999,1.0,0.0,0.0,3.3271684646606445,3.3271875381469727,7.386570928247238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.09130859375,0.0,1127.43505859375,1895.4371337890625,0.0,787.6456909179688,0.8228450417518616,1.0,0.0,3.0,1.0,0.0
12043500,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9990000128746032,0.5247040390968323,0.3494699001312256,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8265199065208435,0.2183453738689422,0.2077509015798568,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8546903133392334,0.242585688829422,0.1706038415431976,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.7713145017623901,0.1769307255744934,0.1688536405563354,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8017774224281311,0.1981653571128845,0.8971449732780457,285.8570556640625,285.86334228515625,291.8666687011719,286.3531494140625,291.8647766113281,297.2083740234375,284.8557434082031,1.0,0.3991466760635376,1.0,1.0,0.0,1.0,-2.153261184692383,2.153257369995117,3.731457582034636e-06,1.6627744436264038,0.9997662305831908,0.9997662305831908,0.0,66.97048950195312,51.0,15290.4814453125,-0.0,815.3401489257812,1.0,283.1499938964844,284.2313842773437,289.2992553710937,290.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,25840.814453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686822533607483,1.0,0.0,0.0,3.38541579246521,3.3854355812072754,7.647462325621746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.34375,0.0,1187.7442626953125,1895.4371337890625,0.0,768.98095703125,0.8342694044113159,1.0,0.0,3.0,1.0,0.0
12043560,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9990000128746032,0.5294922590255737,0.3419455587863922,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8325905203819275,0.2188277691602707,0.2081212252378463,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8603845238685608,0.2423011660575866,0.1703477948904037,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7769805192947388,0.1769940704107284,0.1688315272331237,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8071077466011047,0.1977986246347427,0.8950355648994446,285.848388671875,285.8935852050781,291.9033203125,286.3821105957031,291.90142822265625,297.2298583984375,284.8475341796875,1.0,0.3961266875267029,1.0,1.0,0.0,1.0,-2.141796827316284,2.1417930126190186,3.6920152979291743e-06,1.6538223028182983,0.9992235898971558,0.9992235898971558,0.0,65.10576629638672,54.0,15300.767578125,-0.0,798.1666870117188,1.0,283.1499938964844,284.2192077636719,289.35211181640625,290.3872375488281,293.1499938964844,293.1499938964844,283.1499938964844,26441.732421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669228434562683,1.0,0.0,0.0,3.4246208667755127,3.4246411323547363,7.825611874068272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.408935546875,0.0,1229.4810791015625,1895.4371337890625,0.0,760.8289794921875,0.8466324806213379,1.0,0.0,3.0,1.0,0.0
12043620,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9990000128746032,0.5353227853775024,0.3341938853263855,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.8393352031707764,0.2195529043674469,0.2087175399065017,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.866457998752594,0.241965040564537,0.1700542271137237,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7831601500511169,0.1771391630172729,0.1688846051692962,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8125495910644531,0.1973895132541656,0.8927531838417053,285.83758544921875,285.8726501464844,291.95318603515625,286.42144775390625,291.9512939453125,297.2549743652344,284.83697509765625,1.0,0.3930727839469909,1.0,1.0,0.0,1.0,-2.130167961120605,2.130164384841919,3.6522405935102142e-06,1.64474356174469,0.9989907145500184,0.9989907145500184,0.0,63.22711563110352,54.0,15345.4306640625,-0.0,780.967041015625,1.0,283.1499938964844,284.2020263671875,289.4160461425781,290.4576110839844,293.1499938964844,293.1499938964844,283.1499938964844,27488.650390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670887231826782,1.0,0.0,0.0,3.489973783493042,3.489994764328003,8.127137789415428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.987548828125,0.0,1301.4215087890625,1895.4371337890625,0.0,761.5938720703125,0.8597556948661804,1.0,0.0,3.0,1.0,0.0
12043680,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.9990000128746032,0.53781658411026,0.3314465284347534,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.8419198989868164,0.2199181616306305,0.2090293765068054,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.8686478734016418,0.2418252378702163,0.1699344664812088,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7854583263397217,0.1772272735834121,0.1689370423555374,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8144451379776001,0.1972216814756393,0.891846776008606,285.8349914550781,285.9062805175781,291.9766540527344,286.4399719238281,291.9747314453125,297.26513671875,284.8346252441406,1.0,0.3920046687126159,1.0,1.0,0.0,1.0,-2.126071214675904,2.126067638397217,3.638285534179886e-06,1.641546368598938,0.9983733296394348,0.9983733296394348,0.0,62.571067810058594,72.0,15368.8681640625,-0.0,774.97021484375,1.0,283.1499938964844,284.1971130371094,289.44244384765625,290.4872436523437,293.1499938964844,293.1499938964844,283.1499938964844,27821.365234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677961707115173,1.0,0.0,0.0,3.5109059810638428,3.510927200317383,8.224920975408168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.7705078125,0.0,1324.9937744140625,1895.4371337890625,0.0,764.8648071289062,0.8677536845207214,1.0,0.0,3.0,1.0,0.0
12043740,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.9990000128746032,0.5429632067680359,0.3404602110385895,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8363651633262634,0.2211690992116928,0.2102423310279846,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8605778217315674,0.2414824813604354,0.1697234511375427,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7789018154144287,0.1775950342416763,0.1693235337734222,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.8067705631256104,0.1967648267745971,0.8900451064109802,285.8348999023437,285.9159851074219,292.04998779296875,286.4978332519531,292.048095703125,297.2826232910156,284.8356628417969,1.0,0.3957896828651428,1.0,1.0,0.0,1.0,-2.136375665664673,2.1363718509674072,3.673025730677182e-06,1.6493326425552368,0.9974780678749084,0.9974780678749084,0.0,64.6441650390625,90.0,15585.3046875,-0.0,791.6446533203125,1.0,283.1499938964844,284.18768310546875,289.51531982421875,290.5741577148437,293.1499938964844,293.1499938964844,283.1499938964844,29113.21484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714841485023499,1.0,0.0,0.0,3.589308500289917,3.589330673217773,8.596364864388306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.30322265625,0.0,1416.017333984375,1895.4371337890625,0.0,782.1372680664062,0.8869848847389221,1.0,0.0,3.0,1.0,0.0
12043800,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.9990000128746032,0.5429632067680359,0.3404602110385895,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8363651633262634,0.2211690992116928,0.2102423310279846,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8605778217315674,0.2414824813604354,0.1697234511375427,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7789018154144287,0.1775950342416763,0.1693235337734222,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.8067705631256104,0.1967648267745971,0.8900451064109802,285.8348999023437,285.9159851074219,292.04998779296875,286.4978332519531,292.048095703125,297.2826232910156,284.8356628417969,1.0,0.3957896828651428,1.0,1.0,0.0,1.0,-2.136375665664673,2.1363718509674072,3.673025730677182e-06,1.6493326425552368,0.9974780678749084,0.9974780678749084,0.0,64.6441650390625,90.0,15585.3046875,-0.0,791.6446533203125,1.0,283.1499938964844,284.18768310546875,289.51531982421875,290.5741577148437,293.1499938964844,293.1499938964844,283.1499938964844,29113.21484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714841485023499,1.0,0.0,0.0,3.589308500289917,3.589330673217773,8.596364864388306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.30322265625,0.0,1416.017333984375,1895.4371337890625,0.0,782.1372680664062,0.8869848847389221,1.0,0.0,3.0,1.0,0.0
12043860,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9990000128746032,0.5425939559936523,0.3653262853622436,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8199703693389893,0.2225248664617538,0.211704209446907,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8411688208580017,0.2412420511245727,0.1696897745132446,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7615970373153687,0.178040862083435,0.1699338853359222,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7871410846710205,0.1962456554174423,0.8888145089149475,285.8482666015625,285.9227905273437,292.1233215332031,286.5556335449219,292.1214599609375,297.2692565917969,284.84967041015625,1.0,0.4053443372249603,1.0,1.0,0.0,1.0,-2.16719937324524,2.1671955585479736,3.7790396163472906e-06,1.6732499599456787,0.9967799782752992,0.9967799782752992,0.0,70.70988464355469,93.0,15933.1611328125,-0.0,841.9039306640625,1.0,283.1499938964844,284.189208984375,289.582763671875,290.6614990234375,293.1499938964844,293.1499938964844,283.1499938964844,30339.0546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769541263580322,1.0,0.0,0.0,3.6622893810272217,3.6623125076293945,8.949496077548247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.226318359375,0.0,1504.38525390625,1895.4371337890625,0.0,808.4478149414062,0.9049077033996582,1.0,0.0,3.0,1.0,0.0
12043920,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9990000128746032,0.5425939559936523,0.3653262853622436,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8199703693389893,0.2225248664617538,0.211704209446907,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8411688208580017,0.2412420511245727,0.1696897745132446,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7615970373153687,0.178040862083435,0.1699338853359222,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7871410846710205,0.1962456554174423,0.8888145089149475,285.8482666015625,285.9227905273437,292.1233215332031,286.5556335449219,292.1214599609375,297.2692565917969,284.84967041015625,1.0,0.4053443372249603,1.0,1.0,0.0,1.0,-2.16719937324524,2.1671955585479736,3.7790396163472906e-06,1.6732499599456787,0.9967799782752992,0.9967799782752992,0.0,70.70988464355469,93.0,15933.1611328125,-0.0,841.9039306640625,1.0,283.1499938964844,284.189208984375,289.582763671875,290.6614990234375,293.1499938964844,293.1499938964844,283.1499938964844,30339.0546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769541263580322,1.0,0.0,0.0,3.6622893810272217,3.6623125076293945,8.949496077548247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.226318359375,0.0,1504.38525390625,1895.4371337890625,0.0,808.4478149414062,0.9049077033996582,1.0,0.0,3.0,1.0,0.0
12043980,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9990000128746032,0.5385006666183472,0.3875484764575958,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8062791228294373,0.2239046990871429,0.2131989449262619,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8258064389228821,0.2410458624362945,0.1696912199258804,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7480290532112122,0.1784882098436355,0.1705545634031295,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7708967924118042,0.1955470889806747,0.8868156671524048,285.8634948730469,285.9266662597656,292.1966552734375,286.6133728027344,292.1947937011719,297.2371826171875,284.8645324707031,1.0,0.4133751094341278,1.0,1.0,0.0,1.0,-2.1940433979034424,2.1940395832061768,3.873119567288086e-06,1.6943377256393433,0.996273159980774,0.996273159980774,0.0,76.44271850585938,96.0,16265.8369140625,-0.0,888.4456176757812,1.0,283.1499938964844,284.1914978027344,289.6477355957031,290.74871826171875,293.1499938964844,293.1499938964844,283.1499938964844,31520.01953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583931565284729,1.0,0.0,0.0,3.731548309326172,3.731572389602661,9.29119210013596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.498046875,0.0,1591.532958984375,1895.4371337890625,0.0,843.2374877929688,0.9219269156455994,1.0,0.0,3.0,1.0,0.0
12044040,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9990000128746032,0.5385006666183472,0.3875484764575958,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8062791228294373,0.2239046990871429,0.2131989449262619,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8258064389228821,0.2410458624362945,0.1696912199258804,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7480290532112122,0.1784882098436355,0.1705545634031295,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7708967924118042,0.1955470889806747,0.8868156671524048,285.8634948730469,285.9266662597656,292.1966552734375,286.6133728027344,292.1947937011719,297.2371826171875,284.8645324707031,1.0,0.4133751094341278,1.0,1.0,0.0,1.0,-2.1940433979034424,2.1940395832061768,3.873119567288086e-06,1.6943377256393433,0.996273159980774,0.996273159980774,0.0,76.44271850585938,96.0,16265.8369140625,-0.0,888.4456176757812,1.0,283.1499938964844,284.1914978027344,289.6477355957031,290.74871826171875,293.1499938964844,293.1499938964844,283.1499938964844,31520.01953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583931565284729,1.0,0.0,0.0,3.731548309326172,3.731572389602661,9.29119210013596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.498046875,0.0,1591.532958984375,1895.4371337890625,0.0,843.2374877929688,0.9219269156455994,1.0,0.0,3.0,1.0,0.0
12044100,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9990000128746032,0.5360628366470337,0.3973742723464966,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8003554940223694,0.224600151181221,0.2139429599046707,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8193869590759277,0.240961417555809,0.1696956008672714,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7425438165664673,0.1787106245756149,0.170854702591896,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7641001343727112,0.1951551437377929,0.8855376243591309,285.86895751953125,285.9083251953125,292.2333374023437,286.6421813964844,292.2314758300781,297.2211608886719,284.8697814941406,1.0,0.4170010685920715,1.0,1.0,0.0,1.0,-2.205571174621582,2.2055673599243164,3.913834461855004e-06,1.7033536434173584,0.9962493181228638,0.9962493181228638,0.0,79.06306457519531,96.0,16424.142578125,-0.0,909.3568725585938,1.0,283.1499938964844,284.1903381347656,289.67803955078125,290.7898254394531,293.1499938964844,293.1499938964844,283.1499938964844,32243.203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876010060310364,1.0,0.0,0.0,3.7728211879730233,3.77284574508667,9.497859423390764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.305908203125,0.0,1645.099609375,1895.4371337890625,0.0,862.0982666015625,0.929267644882202,1.0,0.0,3.0,1.0,0.0
12044160,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.5334677696228027,0.4065645337104797,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.795048177242279,0.2253013849258422,0.214687094092369,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8134709596633911,0.2408864200115203,0.1697029769420623,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7376625537872314,0.1789340078830719,0.1711507588624954,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7579718828201294,0.1947514414787292,0.884160041809082,285.87615966796875,285.9276123046875,292.2699890136719,286.6709899902344,292.2681579589844,297.2061767578125,284.8770751953125,1.0,0.4203960001468658,1.0,1.0,0.0,1.0,-2.216214895248413,2.2162108421325684,3.951626240450423e-06,1.7116764783859253,0.9959118962287904,0.9959118962287904,0.0,81.5634994506836,99.0,16568.171875,-0.0,929.1514282226562,1.0,283.1499938964844,284.1923217773437,289.7065734863281,290.828125,293.1499938964844,293.1499938964844,283.1499938964844,32671.833984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911571979522705,1.0,0.0,0.0,3.7981038093566895,3.798128604888916,9.625580332794923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.836669921875,0.0,1678.3558349609375,1895.4371337890625,0.0,880.7554931640625,0.9382888078689576,1.0,0.0,3.0,1.0,0.0
12044220,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.5278667211532593,0.4232803583145141,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7860078811645508,0.2267276644706726,0.2161855250597,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8026479482650757,0.2407644987106323,0.1697301715612411,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7293131351470947,0.1793893575668335,0.1717389523983001,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7473996877670288,0.1939440667629242,0.8812965750694275,285.8876953125,285.92559814453125,292.34332275390625,286.728515625,292.34149169921875,297.1799011230469,284.8885498046875,1.0,0.4266040921211242,1.0,1.0,0.0,1.0,-2.2353947162628174,2.2353906631469727,4.020207597932313e-06,1.7266693115234375,0.9957315325737,0.9957315325737,0.0,86.23887634277344,102.0,16852.841796875,-0.0,965.9151611328124,1.0,283.1499938964844,284.1925048828125,289.7611694335937,290.9013366699219,293.1499938964844,293.1499938964844,283.04998779296875,33804.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977472066879272,1.0,0.0,0.0,3.862786769866944,3.8628125190734863,9.956225994756096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.98046875,0.0,1765.652587890625,1895.4371337890625,0.0,916.3336181640624,0.9531906247138976,1.0,0.0,3.0,1.0,0.0
