time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044280,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.5278667211532593,0.4232803583145141,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7860078811645508,0.2267276644706726,0.2161855250597,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8026479482650757,0.2407644987106323,0.1697301715612411,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7293131351470947,0.1793893575668335,0.1717389523983001,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7473996877670288,0.1939440667629242,0.8812965750694275,285.8876953125,285.92559814453125,292.34332275390625,286.728515625,292.34149169921875,297.1799011230469,284.8885498046875,1.0,0.4266040921211242,1.0,1.0,0.0,1.0,-2.2353947162628174,2.2353906631469727,4.020207597932313e-06,1.7266693115234375,0.9957315325737,0.9957315325737,0.0,86.23887634277344,102.0,16852.841796875,-0.0,965.9151611328124,1.0,283.1499938964844,284.1925048828125,289.7611694335937,290.9013366699219,293.1499938964844,293.1499938964844,283.04998779296875,33804.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977472066879272,1.0,0.0,0.0,3.862786769866944,3.8628125190734863,9.956225994756096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.98046875,0.0,1765.652587890625,1895.4371337890625,0.0,916.3336181640624,0.9531906247138976,1.0,0.0,3.0,1.0,0.0
12044340,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9990000128746032,0.5209825038909912,0.4383508265018463,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7784116864204407,0.2280231863260269,0.2176053076982498,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.7929931879043579,0.2404682338237762,0.1696802675724029,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.7221136689186096,0.1797225922346115,0.1722473353147506,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7384093403816223,0.1930636316537857,0.8781946897506714,285.82275390625,285.920654296875,292.4166564941406,286.7858581542969,292.41485595703125,297.1534423828125,284.8228759765625,1.0,0.4321654438972473,1.0,1.0,0.0,1.0,-2.2520294189453125,2.252025365829468,4.080206963408273e-06,1.739677667617798,0.9941447973251344,0.9941447973251344,0.0,90.58157348632812,90.0,17301.4453125,-0.0,999.3811645507812,1.0,283.0520935058594,284.1090087890625,289.8409423828125,291.0205383300781,293.1499938964844,293.1499938964844,282.75,34788.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105192303657532,1.0,0.0,0.0,3.9147469997406006,3.914773464202881,1.0225879805147995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.47900390625,0.0,1838.41845703125,1895.4371337890625,0.0,988.9376220703124,0.963925302028656,1.0,0.0,3.0,1.0,0.0
12044400,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9990000128746032,0.5209825038909912,0.4383508265018463,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7784116864204407,0.2280231863260269,0.2176053076982498,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.7929931879043579,0.2404682338237762,0.1696802675724029,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.7221136689186096,0.1797225922346115,0.1722473353147506,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7384093403816223,0.1930636316537857,0.8781946897506714,285.82275390625,285.920654296875,292.4166564941406,286.7858581542969,292.41485595703125,297.1534423828125,284.8228759765625,1.0,0.4321654438972473,1.0,1.0,0.0,1.0,-2.2520294189453125,2.252025365829468,4.080206963408273e-06,1.739677667617798,0.9941447973251344,0.9941447973251344,0.0,90.58157348632812,90.0,17301.4453125,-0.0,999.3811645507812,1.0,283.0520935058594,284.1090087890625,289.8409423828125,291.0205383300781,293.1499938964844,293.1499938964844,282.75,34788.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105192303657532,1.0,0.0,0.0,3.9147469997406006,3.914773464202881,1.0225879805147995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.47900390625,0.0,1838.41845703125,1895.4371337890625,0.0,988.9376220703124,0.963925302028656,1.0,0.0,3.0,1.0,0.0
12044460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.9990000128746032,0.5163834691047668,0.4408452212810516,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.645751953125,0.7776610851287842,0.2285325527191162,0.2182236313819885,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.645263671875,0.791170060634613,0.240044817328453,0.16950523853302,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.7209924459457397,0.1797255575656891,0.1723705828189849,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475524902344,0.7364948987960815,0.1924081593751907,0.8758349418640137,285.6427917480469,285.8978576660156,292.4573974609375,286.8176574707031,292.4555969238281,297.1458435058594,284.63116455078125,1.0,0.4324316680431366,1.0,1.0,0.0,1.0,-2.252887964248657,2.2528839111328125,4.083697149326326e-06,1.7405688762664795,0.990812122821808,0.990812122821808,0.0,91.26554870605467,90.0,17939.052734375,-0.0,1002.87890625,1.0,282.7852783203125,283.8913879394531,289.94488525390625,291.22412109375,293.1499938964844,293.1499938964844,282.75,35193.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282420754432678,1.0,0.0,0.0,3.929431915283203,3.929458618164064,1.0302742339263204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.6123046875,0.0,1860.3406982421875,1895.4371337890625,0.0,1097.067138671875,0.967477321624756,1.0,0.0,3.0,1.0,0.0
12044520,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.9990000128746032,0.5128945112228394,0.4402252733707428,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966186523437,0.7783759832382202,0.228793665766716,0.2185063511133194,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965576171875,0.7910306453704834,0.239533245563507,0.1691799759864807,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970764160156,0.7211984992027283,0.1795992404222488,0.1722849160432815,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.596923828125,0.7360830307006836,0.1917370110750198,0.873025119304657,285.5961608886719,285.9128112792969,292.489990234375,286.8430480957031,292.4881896972656,297.1429748535156,284.59429931640625,1.0,0.4315225183963775,1.0,1.0,0.0,1.0,-2.248620748519897,2.2486166954040527,4.068456291861367e-06,1.7373493909835815,0.9883561730384828,0.9883561730384828,0.0,90.98085021972656,78.0,17982.640625,-0.0,997.414306640625,1.0,282.75604248046875,283.8504333496094,289.9472045898437,291.2013244628906,293.1499938964844,293.1499938964844,282.45001220703125,35438.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636561930179596,1.0,0.0,0.0,3.936681509017944,3.936708211898804,1.0340792186980252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.83837890625,0.0,1871.59033203125,1895.4371337890625,0.0,1150.6343994140625,0.9692969918251038,1.0,0.0,3.0,1.0,0.0
12044580,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554992675781,0.9990000128746032,0.5067964792251587,0.4320616126060486,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563842773437,0.7837203145027161,0.2290894091129303,0.2187990397214889,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563232421875,0.7944965362548828,0.2380604296922683,0.1681710183620453,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.35693359375,0.7247456312179565,0.1790508180856704,0.1717720627784729,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3567810058594,0.7382408380508423,0.1899160891771316,0.864959180355072,285.3558654785156,285.9020080566406,292.5633239746094,286.9000549316406,292.5614929199219,297.13946533203125,284.35357666015625,1.0,0.4264166057109833,1.0,1.0,0.0,1.0,-2.2276611328125,2.227657079696656,3.993517111666733e-06,1.721231460571289,0.9793933629989624,0.9793933629989624,0.0,88.25946807861328,66.0,18528.12890625,-0.0,965.826904296875,1.0,282.45611572265625,283.5828857421875,289.99102783203125,291.29522705078125,293.1499938964844,293.1499938964844,282.1499938964844,35938.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594265103340149,1.0,0.0,0.0,3.939955234527588,3.9399821758270255,1.035799868986942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.45263671875,0.0,1879.8179931640625,1895.4371337890625,0.0,1306.4576416015625,0.9703503847122192,1.0,0.0,3.0,1.0,0.0
12044640,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554992675781,0.9990000128746032,0.5067964792251587,0.4320616126060486,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563842773437,0.7837203145027161,0.2290894091129303,0.2187990397214889,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563232421875,0.7944965362548828,0.2380604296922683,0.1681710183620453,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.35693359375,0.7247456312179565,0.1790508180856704,0.1717720627784729,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3567810058594,0.7382408380508423,0.1899160891771316,0.864959180355072,285.3558654785156,285.9020080566406,292.5633239746094,286.9000549316406,292.5614929199219,297.13946533203125,284.35357666015625,1.0,0.4264166057109833,1.0,1.0,0.0,1.0,-2.2276611328125,2.227657079696656,3.993517111666733e-06,1.721231460571289,0.9793933629989624,0.9793933629989624,0.0,88.25946807861328,66.0,18528.12890625,-0.0,965.826904296875,1.0,282.45611572265625,283.5828857421875,289.99102783203125,291.29522705078125,293.1499938964844,293.1499938964844,282.1499938964844,35938.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594265103340149,1.0,0.0,0.0,3.939955234527588,3.9399821758270255,1.035799868986942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.45263671875,0.0,1879.8179931640625,1895.4371337890625,0.0,1306.4576416015625,0.9703503847122192,1.0,0.0,3.0,1.0,0.0
12044700,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1817321777344,0.9990000128746032,0.5049363970756531,0.4249151647090912,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18701171875,0.7882401347160339,0.2291461825370788,0.2188238799571991,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.7980842590332031,0.2372310310602188,0.1675749272108078,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1901550292969,0.7279998660087585,0.1786895543336868,0.1713971197605133,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1893615722656,0.7408459186553955,0.1889194101095199,0.8603209853172302,285.183837890625,285.8800048828125,292.6000061035156,286.928466796875,292.59814453125,297.1368103027344,284.17041015625,1.0,0.4225350618362427,1.0,1.0,0.0,1.0,-2.212373733520508,2.212369918823242,3.93921527575003e-06,1.709410309791565,0.9733165502548218,0.9733165502548218,0.0,86.0005874633789,66.0,19106.150390625,-0.0,942.0925903320312,1.0,282.194091796875,283.3716735839844,290.038330078125,291.4259033203125,293.1499938964844,293.1499938964844,282.1499938964844,36171.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713425517082214,1.0,0.0,0.0,3.9356749057769775,3.935701847076416,1.0335505749026197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.82373046875,0.0,1876.20947265625,1895.4371337890625,0.0,1392.3524169921875,0.9694997668266296,1.0,0.0,3.0,1.0,0.0
12044760,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1273803710937,0.9990000128746032,0.5039204359054565,0.4161287248134613,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.7938052415847778,0.229147270321846,0.2187382131814956,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280517578125,0.8026918768882751,0.2363432198762893,0.1668890863656997,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285705566406,0.7320781946182251,0.1782751679420471,0.1709235310554504,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1284484863281,0.7443397045135498,0.1878847479820251,0.8552529811859131,285.1276550292969,285.8882751464844,292.6366577148437,286.9568176269531,292.6347961425781,297.1330261230469,284.1256408691406,1.0,0.4179082810878753,1.0,1.0,0.0,1.0,-2.19424057006836,2.1942367553710938,3.875277343468042e-06,1.6953634023666382,0.9676434993743896,0.9676434993743896,0.0,83.28776550292969,54.0,19096.796875,-0.0,914.1994018554688,1.0,282.1562194824219,283.3207397460937,290.01531982421875,291.3554992675781,293.1499938964844,293.1499938964844,281.8500061035156,36348.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749927401542664,1.0,0.0,0.0,3.9279067516326895,3.927933692932129,1.0294745607097866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.83935546875,0.0,1867.6949462890625,1895.4371337890625,0.0,1419.267578125,0.9678875803947448,1.0,0.0,3.0,1.0,0.0
12044820,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284973144531,0.9990000128746032,0.5042876601219177,0.3994497954845428,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9303283691406,0.8048499226570129,0.2291454523801803,0.2186063975095749,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93023681640625,0.8120874166488647,0.2349962592124939,0.1658573150634765,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315490722656,0.7404226064682007,0.1776338070631027,0.1701847910881042,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9312744140625,0.7519705295562744,0.1863556951284408,0.84767746925354,284.9292297363281,285.85369873046875,292.6924133300781,286.99981689453125,292.6905212402344,297.12664794921875,283.924072265625,1.0,0.4096749126911163,1.0,1.0,0.0,1.0,-2.162827968597412,2.1628241539001465,3.765771452890476e-06,1.6709885597229004,0.956849217414856,0.956849217414856,0.0,78.36128997802734,54.0,19763.447265625,-0.0,866.027587890625,1.0,281.8660583496094,283.0804748535156,290.0639038085937,291.4572448730469,293.1499938964844,293.1499938964844,281.8500061035156,36647.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863159537315369,1.0,0.0,0.0,3.909489631652832,3.9095163345336914,1.019843125504849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.67578125,0.0,1846.6700439453125,1895.4371337890625,0.0,1504.4798583984375,0.9639077186584472,1.0,0.0,3.0,1.0,0.0
12044880,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9144592285156,0.9990000128746032,0.5049418807029724,0.393486350774765,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151611328125,0.8088656067848206,0.2291573882102966,0.2185411006212234,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.8154765367507935,0.2345861941576004,0.1655118316411972,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9156494140625,0.7435722351074219,0.1774387657642364,0.169929638504982,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91552734375,0.7549335956573486,0.1858945488929748,0.8452398180961609,284.91473388671875,285.8716125488281,292.7099914550781,287.01336669921875,292.7080993652344,297.1248474121094,283.91259765625,1.0,0.4068049490451813,1.0,1.0,0.0,1.0,-2.151938438415528,2.151934862136841,3.7281854474713327e-06,1.6625277996063232,0.953449845314026,0.953449845314026,0.0,76.65280151367188,57.0,19742.177734375,-0.0,849.6216430664062,1.0,281.8562927246094,283.0678100585937,290.0517578125,291.42694091796875,293.1499938964844,293.1499938964844,281.54998779296875,36711.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862216591835022,1.0,0.0,0.0,3.902415037155152,3.9024417400360094,1.0161555792365109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.67138671875,0.0,1838.23876953125,1895.4371337890625,0.0,1503.7598876953125,0.9623661637306212,1.0,0.0,3.0,1.0,0.0
12044940,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7113037109375,0.9990000128746032,0.5084879994392395,0.3785867989063263,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7118225097656,0.8188534379005432,0.2291997820138931,0.2184383571147918,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7117919921875,0.8233734369277954,0.2328552305698394,0.1642022281885147,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.71221923828125,0.7514716386795044,0.1766221523284912,0.1690180450677871,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121276855469,0.7618135213851929,0.1840115636587143,0.8360711336135864,284.71148681640625,285.8519897460937,292.7833251953125,287.06964111328125,292.7814025878906,297.1229553222656,283.7099914550781,1.0,0.3994309902191162,1.0,1.0,0.0,1.0,-2.120224475860596,2.120220899581909,3.6195262964611175e-06,1.6376702785491943,0.9368900060653688,0.9368900060653688,0.0,72.35199737548828,60.0,20530.22265625,-0.0,805.1456298828125,1.0,281.55645751953125,282.8282775878906,290.1049194335937,291.5217590332031,293.1499938964844,293.1499938964844,281.25,37067.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967720985412598,1.0,0.0,0.0,3.8637502193450928,3.863776445388794,9.961192972696151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.33984375,0.0,1792.6878662109375,1895.4371337890625,0.0,1585.372802734375,0.953884482383728,1.0,0.0,3.0,1.0,0.0
12045000,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7113037109375,0.9990000128746032,0.5084879994392395,0.3785867989063263,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7118225097656,0.8188534379005432,0.2291997820138931,0.2184383571147918,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7117919921875,0.8233734369277954,0.2328552305698394,0.1642022281885147,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.71221923828125,0.7514716386795044,0.1766221523284912,0.1690180450677871,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121276855469,0.7618135213851929,0.1840115636587143,0.8360711336135864,284.71148681640625,285.8519897460937,292.7833251953125,287.06964111328125,292.7814025878906,297.1229553222656,283.7099914550781,1.0,0.3994309902191162,1.0,1.0,0.0,1.0,-2.120224475860596,2.120220899581909,3.6195262964611175e-06,1.6376702785491943,0.9368900060653688,0.9368900060653688,0.0,72.35199737548828,60.0,20530.22265625,-0.0,805.1456298828125,1.0,281.55645751953125,282.8282775878906,290.1049194335937,291.5217590332031,293.1499938964844,293.1499938964844,281.25,37067.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967720985412598,1.0,0.0,0.0,3.8637502193450928,3.863776445388794,9.961192972696151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.33984375,0.0,1792.6878662109375,1895.4371337890625,0.0,1585.372802734375,0.953884482383728,1.0,0.0,3.0,1.0,0.0
12045060,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5164489746094,0.9990000128746032,0.5113615989685059,0.3707523345947265,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5168762207031,0.8242037892341614,0.2292544394731521,0.2184220105409622,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5168762207031,0.8267748355865479,0.2311291843652725,0.1629504263401031,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5172424316406,0.7553590536117554,0.1758082658052444,0.1681830286979675,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5171813964844,0.7644410133361816,0.1821204125881195,0.8273208737373352,284.5166320800781,285.8294677734375,292.8566589355469,287.1256103515625,292.8547058105469,297.1290588378906,283.51544189453125,1.0,0.3946227729320526,1.0,1.0,0.0,1.0,-2.097774028778076,2.0977704524993896,3.5437547012406867e-06,1.620137095451355,0.9181107878684998,0.9181107878684998,0.0,69.99285125732422,63.0,21380.79296875,-0.0,776.8331298828125,1.0,281.2568054199219,282.5990905761719,290.167236328125,291.6325988769531,293.1499938964844,293.1499938964844,280.95001220703125,37437.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086887955665588,1.0,0.0,0.0,3.811357259750366,3.811383008956909,9.69287498264748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.5126953125,0.0,1731.4403076171875,1895.4371337890625,0.0,1679.9866943359375,0.9423485994338988,1.0,0.0,3.0,1.0,0.0
12045120,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5164489746094,0.9990000128746032,0.5113615989685059,0.3707523345947265,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5168762207031,0.8242037892341614,0.2292544394731521,0.2184220105409622,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5168762207031,0.8267748355865479,0.2311291843652725,0.1629504263401031,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5172424316406,0.7553590536117554,0.1758082658052444,0.1681830286979675,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5171813964844,0.7644410133361816,0.1821204125881195,0.8273208737373352,284.5166320800781,285.8294677734375,292.8566589355469,287.1256103515625,292.8547058105469,297.1290588378906,283.51544189453125,1.0,0.3946227729320526,1.0,1.0,0.0,1.0,-2.097774028778076,2.0977704524993896,3.5437547012406867e-06,1.620137095451355,0.9181107878684998,0.9181107878684998,0.0,69.99285125732422,63.0,21380.79296875,-0.0,776.8331298828125,1.0,281.2568054199219,282.5990905761719,290.167236328125,291.6325988769531,293.1499938964844,293.1499938964844,280.95001220703125,37437.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086887955665588,1.0,0.0,0.0,3.811357259750366,3.811383008956909,9.69287498264748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.5126953125,0.0,1731.4403076171875,1895.4371337890625,0.0,1679.9866943359375,0.9423485994338988,1.0,0.0,3.0,1.0,0.0
12045180,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3272705078125,0.9990000128746032,0.5123829245567322,0.3680935204029083,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8260801434516907,0.2293017357587814,0.2184476256370544,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8266898989677429,0.229394793510437,0.1617283523082733,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.327880859375,0.7559570074081421,0.1749808937311172,0.1673835813999176,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3278503417969,0.7635926008224487,0.1802034527063369,0.8186455368995667,284.327392578125,285.8039855957031,292.92999267578125,287.1812744140625,292.92803955078125,297.132080078125,283.3265991210937,1.0,0.3917578160762787,1.0,1.0,0.0,1.0,-2.081760168075561,2.081756591796875,3.490246854198631e-06,1.6076371669769287,0.8972066044807434,0.8972066044807434,0.0,68.97394561767578,66.0,22320.044921875,-0.0,759.3245849609375,1.0,280.9571838378906,282.3832397460937,290.232666015625,291.754150390625,293.1499938964844,293.1499938964844,280.6499938964844,37842.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225531339645386,1.0,0.0,0.0,3.743908643722534,3.743933916091919,9.35284504066658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.904296875,0.0,1654.3182373046875,1895.4371337890625,0.0,1793.0789794921875,0.9274977445602416,1.0,0.0,3.0,1.0,0.0
12045240,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3272705078125,0.9990000128746032,0.5123829245567322,0.3680935204029083,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8260801434516907,0.2293017357587814,0.2184476256370544,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8266898989677429,0.229394793510437,0.1617283523082733,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.327880859375,0.7559570074081421,0.1749808937311172,0.1673835813999176,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3278503417969,0.7635926008224487,0.1802034527063369,0.8186455368995667,284.327392578125,285.8039855957031,292.92999267578125,287.1812744140625,292.92803955078125,297.132080078125,283.3265991210937,1.0,0.3917578160762787,1.0,1.0,0.0,1.0,-2.081760168075561,2.081756591796875,3.490246854198631e-06,1.6076371669769287,0.8972066044807434,0.8972066044807434,0.0,68.97394561767578,66.0,22320.044921875,-0.0,759.3245849609375,1.0,280.9571838378906,282.3832397460937,290.232666015625,291.754150390625,293.1499938964844,293.1499938964844,280.6499938964844,37842.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225531339645386,1.0,0.0,0.0,3.743908643722534,3.743933916091919,9.35284504066658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.904296875,0.0,1654.3182373046875,1895.4371337890625,0.0,1793.0789794921875,0.9274977445602416,1.0,0.0,3.0,1.0,0.0
12045300,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.19158935546875,0.9990000128746032,0.5121148228645325,0.3682255148887634,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1956787109375,0.8260403871536255,0.2293382734060287,0.2184920907020568,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1957092285156,0.8256664872169495,0.2285412400960922,0.1611425727605819,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1988220214844,0.7553169131278992,0.174574613571167,0.1670081317424774,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1984558105469,0.762199342250824,0.1792562305927276,0.814436137676239,284.1932373046875,285.7783203125,292.9666748046875,287.2089538574219,292.9646911621094,297.1304931640625,283.1799621582031,1.0,0.3909029960632324,1.0,1.0,0.0,1.0,-2.0757603645324707,2.075756788253784,3.4703159599303035e-06,1.602955937385559,0.88563072681427,0.88563072681427,0.0,68.8402099609375,66.0,23176.0078125,-0.0,753.7032470703125,1.0,280.69921875,282.2119140625,290.2955322265625,291.912841796875,293.1499938964844,293.1499938964844,280.6499938964844,38080.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329047918319702,1.0,0.0,0.0,3.704092741012573,3.704117774963379,9.15497196274373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.85693359375,0.0,1609.9837646484375,1895.4371337890625,0.0,1879.47119140625,0.9187149405479432,1.0,0.0,3.0,1.0,0.0
12045360,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1468811035156,0.9990000128746032,0.5112543702125549,0.3693176507949829,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1470642089844,0.8252893686294556,0.2293440252542495,0.2184996604919433,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1470947265625,0.8239187002182007,0.2276506274938583,0.160522922873497,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.14727783203125,0.7539994120597839,0.1741415858268737,0.1666045188903808,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.14727783203125,0.7601144313812256,0.1782826483249664,0.8100968599319458,284.1469421386719,285.7756042480469,293.0033264160156,287.236572265625,293.0013732910156,297.1258239746094,283.1466369628906,1.0,0.3903605937957763,1.0,1.0,0.0,1.0,-2.070639371871948,2.0706357955932617,3.453363206062932e-06,1.5989667177200315,0.8743535280227661,0.8743535280227661,0.0,68.94084167480469,69.0,23254.548828125,-0.0,749.6851806640625,1.0,280.65771484375,282.1770935058594,290.2939758300781,291.8732604980469,293.1499938964844,293.1499938964844,280.95001220703125,38288.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375714778900146,1.0,0.0,0.0,3.659654855728149,3.659679412841797,8.936625590649783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.849609375,0.0,1561.1080322265625,1895.4371337890625,0.0,1918.927490234375,0.9089855551719666,1.0,0.0,3.0,1.0,0.0
12045420,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.37567138671875,0.9990000128746032,0.5105401873588562,0.3719887733459472,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.37420654296875,0.8241517543792725,0.2302881628274917,0.2191060036420822,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3741455078125,0.8208913207054138,0.2269440591335296,0.1597872972488403,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3730773925781,0.7517385482788086,0.174006849527359,0.166255846619606,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3731689453125,0.7563526630401611,0.1770992577075958,0.8036879301071167,284.3750305175781,285.7442626953125,293.07666015625,287.29150390625,293.0746765136719,297.1266174316406,283.3800964355469,1.0,0.3901711702346802,1.0,1.0,0.0,1.0,-2.065569877624512,2.0655665397644043,3.436570523263072e-06,1.5949822664260864,0.8581408858299255,0.8581408858299255,0.0,69.39012908935547,72.0,22432.748046875,-0.0,746.9560546875,1.0,280.94189453125,282.4365539550781,290.2045593261719,291.6707763671875,293.1499938964844,293.1499938964844,281.25,38268.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149766683578491,1.0,0.0,0.0,3.573113441467285,3.573137044906616,8.518965728399053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.07275390625,0.0,1465.9139404296875,1895.4371337890625,0.0,1730.8907470703125,0.8897705674171448,1.0,0.0,3.0,1.0,0.0
12045480,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.37567138671875,0.9990000128746032,0.5105401873588562,0.3719887733459472,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.37420654296875,0.8241517543792725,0.2302881628274917,0.2191060036420822,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3741455078125,0.8208913207054138,0.2269440591335296,0.1597872972488403,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3730773925781,0.7517385482788086,0.174006849527359,0.166255846619606,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3731689453125,0.7563526630401611,0.1770992577075958,0.8036879301071167,284.3750305175781,285.7442626953125,293.07666015625,287.29150390625,293.0746765136719,297.1266174316406,283.3800964355469,1.0,0.3901711702346802,1.0,1.0,0.0,1.0,-2.065569877624512,2.0655665397644043,3.436570523263072e-06,1.5949822664260864,0.8581408858299255,0.8581408858299255,0.0,69.39012908935547,72.0,22432.748046875,-0.0,746.9560546875,1.0,280.94189453125,282.4365539550781,290.2045593261719,291.6707763671875,293.1499938964844,293.1499938964844,281.25,38268.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149766683578491,1.0,0.0,0.0,3.573113441467285,3.573137044906616,8.518965728399053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.07275390625,0.0,1465.9139404296875,1895.4371337890625,0.0,1730.8907470703125,0.8897705674171448,1.0,0.0,3.0,1.0,0.0
12045540,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62945556640625,0.9990000128746032,0.5113052129745483,0.3743253052234649,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6278991699219,0.8244709372520447,0.2322332262992859,0.220756858587265,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6278076171875,0.8194921612739563,0.2273441404104232,0.1599180251359939,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6266784667969,0.7509595155715942,0.1747044175863266,0.1667614430189132,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6267395019531,0.7541746497154236,0.1768088638782501,0.8015908002853394,284.6287536621094,285.7099914550781,293.1499938964844,287.3460693359375,293.14801025390625,297.13916015625,283.6342163085937,1.0,0.3911595642566681,1.0,1.0,0.0,1.0,-2.068599224090576,2.0685956478118896,3.446554501351784e-06,1.5973342657089231,0.846017599105835,0.846017599105835,0.0,69.98797607421875,75.0,21660.443359375,-0.0,751.6407470703125,1.0,281.24072265625,282.7155456542969,290.22027587890625,291.6105651855469,293.1499938964844,293.1499938964844,281.54998779296875,38035.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685066819190979,1.0,0.0,0.0,3.495013952255249,3.4950368404388428,8.150629469128035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.527099609375,0.0,1382.0631103515625,1895.4371337890625,0.0,1494.954833984375,0.8722991943359375,1.0,0.0,3.0,1.0,0.0
12045600,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62945556640625,0.9990000128746032,0.5113052129745483,0.3743253052234649,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6278991699219,0.8244709372520447,0.2322332262992859,0.220756858587265,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6278076171875,0.8194921612739563,0.2273441404104232,0.1599180251359939,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6266784667969,0.7509595155715942,0.1747044175863266,0.1667614430189132,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6267395019531,0.7541746497154236,0.1768088638782501,0.8015908002853394,284.6287536621094,285.7099914550781,293.1499938964844,287.3460693359375,293.14801025390625,297.13916015625,283.6342163085937,1.0,0.3911595642566681,1.0,1.0,0.0,1.0,-2.068599224090576,2.0685956478118896,3.446554501351784e-06,1.5973342657089231,0.846017599105835,0.846017599105835,0.0,69.98797607421875,75.0,21660.443359375,-0.0,751.6407470703125,1.0,281.24072265625,282.7155456542969,290.22027587890625,291.6105651855469,293.1499938964844,293.1499938964844,281.54998779296875,38035.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685066819190979,1.0,0.0,0.0,3.495013952255249,3.4950368404388428,8.150629469128035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.527099609375,0.0,1382.0631103515625,1895.4371337890625,0.0,1494.954833984375,0.8722991943359375,1.0,0.0,3.0,1.0,0.0
12045660,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824157714844,0.9990000128746032,0.5129312872886658,0.3771992921829223,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8808898925781,0.825160026550293,0.2347680181264877,0.2230502516031265,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.8185311555862427,0.2283469587564468,0.1605455875396728,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8796691894531,0.7506442070007324,0.1759144365787506,0.1678221076726913,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.87969970703125,0.7525441646575928,0.1770769506692886,0.8023558259010315,284.8817443847656,285.6760559082031,293.2191772460937,287.3969116210937,293.2174377441406,297.15704345703125,283.8870544433594,1.0,0.3931824564933777,1.0,1.0,0.0,1.0,-2.0777478218078613,2.077744245529175,3.4768697787512792e-06,1.6044803857803345,0.8377094268798828,0.8377094268798828,0.0,70.87532806396484,78.0,20967.7265625,-0.0,762.613037109375,1.0,281.5400085449219,282.9945678710937,290.288818359375,291.6263427734375,293.1499938964844,293.1499938964844,281.8500061035156,37675.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595489978790283,1.0,0.0,0.0,3.4301998615264893,3.4302220344543457,7.851129453229078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.644287109375,0.0,1313.8831787109375,1895.4371337890625,0.0,1307.3245849609375,0.8576951026916504,1.0,0.0,3.0,1.0,0.0
12045720,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824157714844,0.9990000128746032,0.5129312872886658,0.3771992921829223,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8808898925781,0.825160026550293,0.2347680181264877,0.2230502516031265,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.8185311555862427,0.2283469587564468,0.1605455875396728,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8796691894531,0.7506442070007324,0.1759144365787506,0.1678221076726913,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.87969970703125,0.7525441646575928,0.1770769506692886,0.8023558259010315,284.8817443847656,285.6760559082031,293.2191772460937,287.3969116210937,293.2174377441406,297.15704345703125,283.8870544433594,1.0,0.3931824564933777,1.0,1.0,0.0,1.0,-2.0777478218078613,2.077744245529175,3.4768697787512792e-06,1.6044803857803345,0.8377094268798828,0.8377094268798828,0.0,70.87532806396484,78.0,20967.7265625,-0.0,762.613037109375,1.0,281.5400085449219,282.9945678710937,290.288818359375,291.6263427734375,293.1499938964844,293.1499938964844,281.8500061035156,37675.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595489978790283,1.0,0.0,0.0,3.4301998615264893,3.4302220344543457,7.851129453229078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.644287109375,0.0,1313.8831787109375,1895.4371337890625,0.0,1307.3245849609375,0.8576951026916504,1.0,0.0,3.0,1.0,0.0
12045780,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.128662109375,0.9990000128746032,0.5148938894271851,0.3809870779514313,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1272277832031,0.8256812691688538,0.2376788258552551,0.2257482707500457,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1271057128906,0.8174142241477966,0.2296974956989288,0.1614573895931244,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1260681152344,0.7502605319023132,0.1774514764547348,0.1692373603582382,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1260681152344,0.7509089708328247,0.1777024120092392,0.8049538731575012,285.1280212402344,285.6457214355469,293.2803649902344,287.4410400390625,293.2788391113281,297.1763000488281,284.1331481933594,1.0,0.3960720002651214,1.0,1.0,0.0,1.0,-2.091449499130249,2.0914459228515625,3.522553697621333e-06,1.615190505981445,0.8330093026161194,0.8330093026161194,0.0,72.0994873046875,81.0,20356.115234375,-0.0,778.83544921875,1.0,281.8393859863281,283.271728515625,290.3660888671875,291.6669311523437,293.1499938964844,293.1499938964844,282.1499938964844,37241.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412193775177002,1.0,0.0,0.0,3.381662130355835,3.381683826446533,7.63051275498583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.227783203125,0.0,1263.2286376953125,1895.4371337890625,0.0,1181.370361328125,0.8466356992721558,1.0,0.0,3.0,1.0,0.0
12045840,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.128662109375,0.9990000128746032,0.5148938894271851,0.3809870779514313,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1272277832031,0.8256812691688538,0.2376788258552551,0.2257482707500457,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1271057128906,0.8174142241477966,0.2296974956989288,0.1614573895931244,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1260681152344,0.7502605319023132,0.1774514764547348,0.1692373603582382,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1260681152344,0.7509089708328247,0.1777024120092392,0.8049538731575012,285.1280212402344,285.6457214355469,293.2803649902344,287.4410400390625,293.2788391113281,297.1763000488281,284.1331481933594,1.0,0.3960720002651214,1.0,1.0,0.0,1.0,-2.091449499130249,2.0914459228515625,3.522553697621333e-06,1.615190505981445,0.8330093026161194,0.8330093026161194,0.0,72.0994873046875,81.0,20356.115234375,-0.0,778.83544921875,1.0,281.8393859863281,283.271728515625,290.3660888671875,291.6669311523437,293.1499938964844,293.1499938964844,282.1499938964844,37241.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412193775177002,1.0,0.0,0.0,3.381662130355835,3.381683826446533,7.63051275498583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.227783203125,0.0,1263.2286376953125,1895.4371337890625,0.0,1181.370361328125,0.8466356992721558,1.0,0.0,3.0,1.0,0.0
12045900,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2874755859375,0.9990000128746032,0.5158473253250122,0.3832934200763702,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826232910156,0.8257637619972229,0.239222839474678,0.2271878570318222,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2822265625,0.8166722655296326,0.2304465770721435,0.1619694828987121,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.7499265670776367,0.1782959848642349,0.1700254082679748,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.7499707341194153,0.1780994683504104,0.8066756129264832,285.2852478027344,285.6235046386719,293.30810546875,287.4607238769531,293.30670166015625,297.1853332519531,284.3020935058594,1.0,0.3977890312671661,1.0,1.0,0.0,1.0,-2.099576711654663,2.099573135375977,3.549806706359959e-06,1.6215449571609497,0.832474946975708,0.832474946975708,0.0,72.84461975097656,81.0,19722.763671875,-0.0,788.616455078125,1.0,282.09063720703125,283.46759033203125,290.369384765625,291.5936889648437,293.1499938964844,293.1499938964844,282.1499938964844,37014.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314404606819153,1.0,0.0,0.0,3.363379716873169,3.363401174545288,7.548229632448056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.26904296875,0.0,1244.0479736328125,1895.4371337890625,0.0,1117.4537353515625,0.8424617648124695,1.0,0.0,3.0,1.0,0.0
12045960,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3685302734375,0.9990000128746032,0.516851007938385,0.3857119977474212,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3671569824219,0.8258838057518005,0.2408583909273147,0.2287284135818481,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3670349121094,0.8159764409065247,0.2312835454940796,0.1625544726848602,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3660583496094,0.749640166759491,0.1792143583297729,0.1708941906690597,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36602783203125,0.7490940690040588,0.1785753071308136,0.8088029026985168,285.3678894042969,285.6190795898437,293.3340759277344,287.4788818359375,293.3327331542969,297.1947631835937,284.3727111816406,1.0,0.399669736623764,1.0,1.0,0.0,1.0,-2.1086313724517822,2.108627796173096,3.5802959246211685e-06,1.62861967086792,0.8317846059799194,0.8317846059799194,0.0,73.64503479003906,84.0,19755.421875,-0.0,799.4874267578125,1.0,282.138916015625,283.5419006347656,290.4286804199219,291.6986694335937,293.1499938964844,293.1499938964844,282.45001220703125,36772.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280803084373474,1.0,0.0,0.0,3.350904941558838,3.350926160812378,7.492340614589921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.44921875,0.0,1230.478759765625,1895.4371337890625,0.0,1096.0433349609375,0.839465856552124,1.0,0.0,3.0,1.0,0.0
12046020,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892944335937,0.9990000128746032,0.5183941721916199,0.3903209567070007,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58740234375,0.8258141279220581,0.2437081187963485,0.2313986867666244,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871887207031,0.8145261406898499,0.232772409915924,0.1635820567607879,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857849121094,0.7489285469055176,0.1808376461267471,0.1724231839179992,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58575439453125,0.7474223375320435,0.1794642210006714,0.8127505779266357,285.5884094238281,285.5865478515625,293.3737487792969,287.5060729980469,293.37255859375,297.2091369628906,284.5949401855469,1.0,0.4031372368335724,1.0,1.0,0.0,1.0,-2.125184297561645,2.125180721282959,3.6363946946949e-06,1.6415513753890991,0.8338416814804077,0.8338416814804077,0.0,75.16390991210938,84.0,19186.37109375,-0.0,819.7794189453125,1.0,282.4306640625,283.7947692871094,290.4520568847656,291.681640625,293.1499938964844,293.1499938964844,282.45001220703125,36352.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171972751617432,1.0,0.0,0.0,3.3392765522003174,3.3392977714538574,7.440430636052042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.2900390625,0.0,1216.583984375,1895.4371337890625,0.0,1028.7005615234375,0.8365631699562073,1.0,0.0,3.0,1.0,0.0
12046080,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045837402344,0.9990000128746032,0.5186498761177063,0.3912313580513,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033020019531,0.8258070945739746,0.2442583888769149,0.2319320738315582,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031494140625,0.8142582178115845,0.233060210943222,0.1637952923774719,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60223388671875,0.7488018274307251,0.181153193116188,0.1727337837219238,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022033691406,0.7471171021461487,0.1796412169933319,0.8136000633239746,285.6039733886719,285.5961608886719,293.3807678222656,287.51080322265625,293.3796081542969,297.2116394042969,284.60870361328125,1.0,0.4038389325141907,1.0,1.0,0.0,1.0,-2.1285674571990967,2.12856388092041,3.647920266303117e-06,1.644195318222046,0.8339486718177795,0.8339486718177795,0.0,75.46913146972656,87.0,19205.435546875,-0.0,823.9431762695312,1.0,282.4386901855469,283.8085021972656,290.47296142578125,291.714599609375,293.1499938964844,293.1499938964844,282.75,36290.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173421740531921,1.0,0.0,0.0,3.33841609954834,3.33843731880188,7.436597115884069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.23876953125,0.0,1215.3470458984375,1895.4371337890625,0.0,1029.5767822265625,0.8363083600997925,1.0,0.0,3.0,1.0,0.0
