time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046140,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.9990000128746032,0.5202839374542236,0.3973323702812195,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8255805969238281,0.2478670924901962,0.2353410869836807,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.8123927712440491,0.2350199669599533,0.1651695817708969,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7478562593460083,0.1832514703273773,0.1747335195541381,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.745087742805481,0.1808810234069824,0.8192246556282043,285.837890625,285.5769958496094,293.4209289550781,287.5372009277344,293.41998291015625,297.22711181640625,284.84210205078125,1.0,0.4084694981575012,1.0,1.0,0.0,1.0,-2.150796175003052,2.150792360305786,3.7241095469653378e-06,1.6615521907806396,0.8394561409950256,0.8394561409950256,0.0,77.51881408691406,90.0,18749.263671875,-0.0,851.7584838867188,1.0,282.7386779785156,284.0733337402344,290.50640869140625,291.7229309082031,293.1499938964844,293.1499938964844,283.04998779296875,35813.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078891158103943,1.0,0.0,0.0,3.344079732894897,3.344100952148437,7.461850941581361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.912109375,0.0,1217.427001953125,1895.4371337890625,0.0,973.6114501953124,0.8371572494506836,1.0,0.0,3.0,1.0,0.0
12046200,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.9990000128746032,0.5202839374542236,0.3973323702812195,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8255805969238281,0.2478670924901962,0.2353410869836807,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.8123927712440491,0.2350199669599533,0.1651695817708969,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7478562593460083,0.1832514703273773,0.1747335195541381,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.745087742805481,0.1808810234069824,0.8192246556282043,285.837890625,285.5769958496094,293.4209289550781,287.5372009277344,293.41998291015625,297.22711181640625,284.84210205078125,1.0,0.4084694981575012,1.0,1.0,0.0,1.0,-2.150796175003052,2.150792360305786,3.7241095469653378e-06,1.6615521907806396,0.8394561409950256,0.8394561409950256,0.0,77.51881408691406,90.0,18749.263671875,-0.0,851.7584838867188,1.0,282.7386779785156,284.0733337402344,290.50640869140625,291.7229309082031,293.1499938964844,293.1499938964844,283.04998779296875,35813.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078891158103943,1.0,0.0,0.0,3.344079732894897,3.344100952148437,7.461850941581361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.912109375,0.0,1217.427001953125,1895.4371337890625,0.0,973.6114501953124,0.8371572494506836,1.0,0.0,3.0,1.0,0.0
12046260,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.9990000128746032,0.521851658821106,0.4038087725639343,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8253405690193176,0.2516969442367553,0.2389533966779709,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8105212450027466,0.2371789813041687,0.1666779667139053,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7469245791435242,0.1855144202709198,0.1768867820501327,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7431231737136841,0.1822966933250427,0.8256319761276245,286.0824279785156,285.5614929199219,293.4551086425781,287.5585021972656,293.4543151855469,297.2419128417969,285.08642578125,1.0,0.4134752154350281,1.0,1.0,0.0,1.0,-2.1750056743621826,2.175001859664917,3.808031351582031e-06,1.680442452430725,0.8484662175178528,0.8484662175178528,0.0,79.7442855834961,93.0,18399.673828125,-0.0,882.6203002929688,1.0,283.0387878417969,284.3390808105469,290.53289794921875,291.7282409667969,293.1499938964844,293.1499938964844,283.1499938964844,35342.46875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993250012397766,1.0,0.0,0.0,3.3674349784851074,3.3674561977386475,7.566442263851059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.083251953125,0.0,1236.398193359375,1895.4371337890625,0.0,925.0482788085938,0.8399314880371094,1.0,0.0,3.0,1.0,0.0
12046320,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.9990000128746032,0.521851658821106,0.4038087725639343,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8253405690193176,0.2516969442367553,0.2389533966779709,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8105212450027466,0.2371789813041687,0.1666779667139053,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7469245791435242,0.1855144202709198,0.1768867820501327,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7431231737136841,0.1822966933250427,0.8256319761276245,286.0824279785156,285.5614929199219,293.4551086425781,287.5585021972656,293.4543151855469,297.2419128417969,285.08642578125,1.0,0.4134752154350281,1.0,1.0,0.0,1.0,-2.1750056743621826,2.175001859664917,3.808031351582031e-06,1.680442452430725,0.8484662175178528,0.8484662175178528,0.0,79.7442855834961,93.0,18399.673828125,-0.0,882.6203002929688,1.0,283.0387878417969,284.3390808105469,290.53289794921875,291.7282409667969,293.1499938964844,293.1499938964844,283.1499938964844,35342.46875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993250012397766,1.0,0.0,0.0,3.3674349784851074,3.3674561977386475,7.566442263851059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.083251953125,0.0,1236.398193359375,1895.4371337890625,0.0,925.0482788085938,0.8399314880371094,1.0,0.0,3.0,1.0,0.0
12046380,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.9990000128746032,0.5225932002067566,0.4109172523021698,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.8247542381286621,0.2554348409175873,0.2426046431064605,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.8082635998725891,0.2391944825649261,0.168187528848648,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.7456942200660706,0.187700018286705,0.1790670305490493,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.7409112453460693,0.183645099401474,0.8322145342826843,286.191162109375,285.54962158203125,293.4837646484375,287.5750732421875,293.48309326171875,297.2519226074219,285.1931457519531,1.0,0.4187613427639007,1.0,1.0,0.0,1.0,-2.200267791748047,2.200263738632202,3.896681846526917e-06,1.700159788131714,0.858054518699646,0.858054518699646,0.0,82.1883544921875,96.0,18450.685546875,-0.0,915.943603515625,1.0,283.1460876464844,284.4472351074219,290.60845947265625,291.832763671875,293.1499938964844,293.1499938964844,283.1499938964844,34674.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055262088775635,1.0,0.0,0.0,3.383828639984131,3.383849859237671,7.640292665200832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.66943359375,0.0,1247.52099609375,1895.4371337890625,0.0,960.0064086914062,0.841644823551178,1.0,0.0,3.0,1.0,0.0
12046440,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.9990000128746032,0.5225932002067566,0.4109172523021698,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.8247542381286621,0.2554348409175873,0.2426046431064605,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.8082635998725891,0.2391944825649261,0.168187528848648,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.7456942200660706,0.187700018286705,0.1790670305490493,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.7409112453460693,0.183645099401474,0.8322145342826843,286.191162109375,285.54962158203125,293.4837646484375,287.5750732421875,293.48309326171875,297.2519226074219,285.1931457519531,1.0,0.4187613427639007,1.0,1.0,0.0,1.0,-2.200267791748047,2.200263738632202,3.896681846526917e-06,1.700159788131714,0.858054518699646,0.858054518699646,0.0,82.1883544921875,96.0,18450.685546875,-0.0,915.943603515625,1.0,283.1460876464844,284.4472351074219,290.60845947265625,291.832763671875,293.1499938964844,293.1499938964844,283.1499938964844,34674.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055262088775635,1.0,0.0,0.0,3.383828639984131,3.383849859237671,7.640292665200832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.66943359375,0.0,1247.52099609375,1895.4371337890625,0.0,960.0064086914062,0.841644823551178,1.0,0.0,3.0,1.0,0.0
12046500,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.9990000128746032,0.5223269462585449,0.4149428904056549,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.8240666389465332,0.2571638524532318,0.2443253993988037,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8066822290420532,0.2400373518466949,0.1688477843999862,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.744714617729187,0.1886754333972931,0.1800707876682281,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.7394604086875916,0.1842031031847,0.8351066708564758,286.2067565917969,285.5384521484375,293.49615478515625,287.58172607421875,293.4955749511719,297.2540283203125,285.20806884765625,1.0,0.4214566648006439,1.0,1.0,0.0,1.0,-2.212642908096313,2.212639093399048,3.940510850952705e-06,1.7098206281661987,0.8627821803092957,0.8627821803092957,0.0,83.53382110595703,96.0,18553.9296875,-0.0,933.0790405273438,1.0,283.1492919921875,284.4604797363281,290.64178466796875,291.8880615234375,293.1499938964844,293.1499938964844,283.1499938964844,34122.75390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129917502403259,1.0,0.0,0.0,3.379340648651123,3.379361629486084,7.620039355060726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.56689453125,0.0,1239.375,1895.4371337890625,0.0,1003.5186767578124,0.8426657319068909,1.0,0.0,3.0,1.0,0.0
12046560,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21563720703125,0.9990000128746032,0.5215907692909241,0.4192964434623718,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154235839844,0.8230916261672974,0.2587973773479461,0.2459519952535629,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8047582507133484,0.2407716512680053,0.1694277673959732,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.7434660792350769,0.1895661503076553,0.1809938699007034,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.7377502918243408,0.1846734881401062,0.8376104235649109,286.21551513671875,285.5412292480469,293.5073547363281,287.5873413085937,293.5068359375,297.2547302246094,285.2164001464844,1.0,0.4241592586040497,1.0,1.0,0.0,1.0,-2.224639415740967,2.224635362625122,3.983246187999612e-06,1.719184398651123,0.8673834204673767,0.8673834204673767,0.0,84.9615707397461,99.0,18665.2578125,-0.0,950.3234252929688,1.0,283.1498718261719,284.4659423828125,290.6590270996094,291.92303466796875,293.1499938964844,293.1499938964844,283.1499938964844,33838.63671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620852530002594,1.0,0.0,0.0,3.388315439224243,3.388336658477783,7.660568144274293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.77197265625,0.0,1246.0419921875,1895.4371337890625,0.0,1050.9720458984375,0.8414037823677063,1.0,0.0,3.0,1.0,0.0
12046620,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.9990000128746032,0.5189608335494995,0.4286524951457977,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.8205932378768921,0.2618809342384338,0.249004065990448,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.8002985119819641,0.2420357912778854,0.1704200655221939,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.740455150604248,0.1911684274673462,0.1826523095369339,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.7338193655014038,0.1854110062122345,0.8416469097137451,286.23406982421875,285.5361633300781,293.52642822265625,287.595703125,293.5260009765625,297.25543212890625,285.23486328125,1.0,0.4295371472835541,1.0,1.0,0.0,1.0,-2.247576951980591,2.247572898864746,4.065628672833554e-06,1.737080454826355,0.8769446611404419,0.8769446611404419,0.0,87.99054718017578,87.0,18859.998046875,-0.0,984.91064453125,1.0,283.1499938964844,284.48052978515625,290.6589050292969,291.94647216796875,293.1499938964844,293.1499938964844,283.1499938964844,32921.8203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339573860168457,1.0,0.0,0.0,3.386493444442749,3.38651442527771,7.652331532881362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.68603515625,0.0,1237.9210205078125,1895.4371337890625,0.0,1133.678466796875,0.8396954536437988,1.0,0.0,3.0,1.0,0.0
12046680,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.9990000128746032,0.5189608335494995,0.4286524951457977,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.8205932378768921,0.2618809342384338,0.249004065990448,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.8002985119819641,0.2420357912778854,0.1704200655221939,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.740455150604248,0.1911684274673462,0.1826523095369339,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.7338193655014038,0.1854110062122345,0.8416469097137451,286.23406982421875,285.5361633300781,293.52642822265625,287.595703125,293.5260009765625,297.25543212890625,285.23486328125,1.0,0.4295371472835541,1.0,1.0,0.0,1.0,-2.247576951980591,2.247572898864746,4.065628672833554e-06,1.737080454826355,0.8769446611404419,0.8769446611404419,0.0,87.99054718017578,87.0,18859.998046875,-0.0,984.91064453125,1.0,283.1499938964844,284.48052978515625,290.6589050292969,291.94647216796875,293.1499938964844,293.1499938964844,283.1499938964844,32921.8203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339573860168457,1.0,0.0,0.0,3.386493444442749,3.38651442527771,7.652331532881362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.68603515625,0.0,1237.9210205078125,1895.4371337890625,0.0,1133.678466796875,0.8396954536437988,1.0,0.0,3.0,1.0,0.0
12046740,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.9990000128746032,0.5167415142059326,0.4255713522434234,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.8252633810043335,0.2647940516471863,0.2517555952072143,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.8035022616386414,0.2431192547082901,0.1711799353361129,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.7438468933105469,0.1925877928733825,0.1840015202760696,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.7360982298851013,0.1859215497970581,0.8440207839012146,286.24462890625,285.5342102050781,293.5414428710937,287.6005554199219,293.5411376953125,297.2582702636719,285.2445983886719,1.0,0.4291932880878448,1.0,1.0,0.0,1.0,-2.2525863647460938,2.252582311630249,4.084223746758653e-06,1.7412681579589844,0.8866121768951416,0.8866121768951416,0.0,87.37032318115234,75.0,18925.716796875,-0.0,987.622802734375,1.0,283.1499938964844,284.4884948730469,290.6402282714844,291.9378662109375,293.1499938964844,293.1499938964844,283.1499938964844,31968.4765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419624090194702,1.0,0.0,0.0,3.3799304962158203,3.379951238632202,7.6227001954976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.3193359375,0.0,1225.0157470703125,1895.4371337890625,0.0,1186.32275390625,0.836894690990448,1.0,0.0,3.0,1.0,0.0
12046800,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.9990000128746032,0.5167415142059326,0.4255713522434234,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.8252633810043335,0.2647940516471863,0.2517555952072143,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.8035022616386414,0.2431192547082901,0.1711799353361129,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.7438468933105469,0.1925877928733825,0.1840015202760696,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.7360982298851013,0.1859215497970581,0.8440207839012146,286.24462890625,285.5342102050781,293.5414428710937,287.6005554199219,293.5411376953125,297.2582702636719,285.2445983886719,1.0,0.4291932880878448,1.0,1.0,0.0,1.0,-2.2525863647460938,2.252582311630249,4.084223746758653e-06,1.7412681579589844,0.8866121768951416,0.8866121768951416,0.0,87.37032318115234,75.0,18925.716796875,-0.0,987.622802734375,1.0,283.1499938964844,284.4884948730469,290.6402282714844,291.9378662109375,293.1499938964844,293.1499938964844,283.1499938964844,31968.4765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419624090194702,1.0,0.0,0.0,3.3799304962158203,3.379951238632202,7.6227001954976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.3193359375,0.0,1225.0157470703125,1895.4371337890625,0.0,1186.32275390625,0.836894690990448,1.0,0.0,3.0,1.0,0.0
12046860,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.5179754495620728,0.4120545387268066,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.8362084031105042,0.2676165997982025,0.2543011307716369,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.8131505250930786,0.2441071718931198,0.171784296631813,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.7530114054679871,0.1939028799533844,0.1851316094398498,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.7439068555831909,0.1863378137350082,0.8453180193901062,286.2455139160156,285.5351257324219,293.55291748046875,287.6022644042969,293.5526733398437,297.2610168457031,285.2450256347656,1.0,0.4248305261135101,1.0,1.0,0.0,1.0,-2.243059158325196,2.2430551052093506,4.050132702104747e-06,1.7340205907821655,0.8961849808692932,0.8961849808692932,0.0,83.7386474609375,78.0,18876.38671875,-0.0,964.0675659179688,1.0,283.1499938964844,284.4897155761719,290.6184387207031,291.9149475097656,293.1499938964844,293.1499938964844,283.1499938964844,31006.09375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451022624969482,1.0,0.0,0.0,3.368926286697388,3.3689467906951904,7.573145808237314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.63916015625,0.0,1207.8785400390625,1895.4371337890625,0.0,1207.3966064453125,0.83309006690979,1.0,0.0,3.0,1.0,0.0
12046920,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.5179754495620728,0.4120545387268066,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.8362084031105042,0.2676165997982025,0.2543011307716369,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.8131505250930786,0.2441071718931198,0.171784296631813,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.7530114054679871,0.1939028799533844,0.1851316094398498,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.7439068555831909,0.1863378137350082,0.8453180193901062,286.2455139160156,285.5351257324219,293.55291748046875,287.6022644042969,293.5526733398437,297.2610168457031,285.2450256347656,1.0,0.4248305261135101,1.0,1.0,0.0,1.0,-2.243059158325196,2.2430551052093506,4.050132702104747e-06,1.7340205907821655,0.8961849808692932,0.8961849808692932,0.0,83.7386474609375,78.0,18876.38671875,-0.0,964.0675659179688,1.0,283.1499938964844,284.4897155761719,290.6184387207031,291.9149475097656,293.1499938964844,293.1499938964844,283.1499938964844,31006.09375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451022624969482,1.0,0.0,0.0,3.368926286697388,3.3689467906951904,7.573145808237314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.63916015625,0.0,1207.8785400390625,1895.4371337890625,0.0,1207.3966064453125,0.83309006690979,1.0,0.0,3.0,1.0,0.0
12046980,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.9990000128746032,0.5217543244361877,0.4038480520248413,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.8442038893699646,0.2704360485076904,0.2568756639957428,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.8193020224571228,0.2450798749923706,0.1724032312631607,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.7594844698905945,0.1951960623264312,0.1862749755382537,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.7491111159324646,0.1867830455303192,0.8468928337097168,286.2479553222656,285.5386657714844,293.5613098144531,287.60125732421875,293.5611572265625,297.2652893066406,285.2480163574219,1.0,0.4231281280517578,1.0,1.0,0.0,1.0,-2.240289688110352,2.240285634994507,4.039965460833628e-06,1.7317477464675903,0.9057155847549438,0.9057155847549438,0.0,81.6679458618164,81.0,18857.97265625,-0.0,953.3885498046876,1.0,283.1499938964844,284.4939270019531,290.6018371582031,291.89373779296875,293.1499938964844,293.1499938964844,283.1499938964844,30037.021484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450003981590271,1.0,0.0,0.0,3.3536925315856934,3.353712558746338,7.504811492253793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.1103515625,0.0,1186.828125,1895.4371337890625,0.0,1206.7091064453125,0.8343286514282227,1.0,0.0,3.0,1.0,0.0
12047040,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.9990000128746032,0.5217543244361877,0.4038480520248413,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.8442038893699646,0.2704360485076904,0.2568756639957428,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.8193020224571228,0.2450798749923706,0.1724032312631607,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.7594844698905945,0.1951960623264312,0.1862749755382537,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.7491111159324646,0.1867830455303192,0.8468928337097168,286.2479553222656,285.5386657714844,293.5613098144531,287.60125732421875,293.5611572265625,297.2652893066406,285.2480163574219,1.0,0.4231281280517578,1.0,1.0,0.0,1.0,-2.240289688110352,2.240285634994507,4.039965460833628e-06,1.7317477464675903,0.9057155847549438,0.9057155847549438,0.0,81.6679458618164,81.0,18857.97265625,-0.0,953.3885498046876,1.0,283.1499938964844,284.4939270019531,290.6018371582031,291.89373779296875,293.1499938964844,293.1499938964844,283.1499938964844,30037.021484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450003981590271,1.0,0.0,0.0,3.3536925315856934,3.353712558746338,7.504811492253793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.1103515625,0.0,1186.828125,1895.4371337890625,0.0,1206.7091064453125,0.8343286514282227,1.0,0.0,3.0,1.0,0.0
12047100,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.9990000128746032,0.5236080884933472,0.4017350673675537,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.846988320350647,0.2718416154384613,0.2581843435764313,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.8211287260055542,0.2455554604530334,0.1727243512868881,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7615849375724792,0.1958315968513488,0.1868606209754943,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.750626802444458,0.1870006173849105,0.8477970957756042,286.243896484375,285.53546142578125,293.5645446777344,287.599853515625,293.5643920898437,297.2684020996094,285.2435607910156,1.0,0.4229600727558136,1.0,1.0,0.0,1.0,-2.2414968013763428,2.241492748260498,4.044289198645856e-06,1.7326767444610596,0.9104315638542176,0.9104315638542176,0.0,81.1987533569336,81.0,18890.75,-0.0,952.805419921875,1.0,283.1499938964844,284.4871826171875,290.5982666015625,291.8904113769531,293.1499938964844,293.1499938964844,283.1499938964844,30153.7734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447088122367859,1.0,0.0,0.0,3.377950668334961,3.377971172332764,7.61377293656551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.0634765625,0.0,1210.5577392578125,1895.4371337890625,0.0,1204.7427978515625,0.8373492956161499,1.0,0.0,3.0,1.0,0.0
12047160,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.9990000128746032,0.525249183177948,0.4006548523902893,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.84909588098526,0.2732376456260681,0.2594936192035675,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413635253906,0.8222922682762146,0.246017187833786,0.1730427145957946,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24139404296875,0.7630497217178345,0.1964542418718338,0.1874438971281051,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24139404296875,0.751529335975647,0.1872021257877349,0.8486860990524292,286.2413330078125,285.54449462890625,293.5671691894531,287.597900390625,293.5670471191406,297.271484375,285.2410888671875,1.0,0.4231718480587005,1.0,1.0,0.0,1.0,-2.2439210414886475,2.2439169883728027,4.053000793646788e-06,1.7345545291900637,0.9149997234344482,0.9149997234344482,0.0,81.01325988769531,84.0,18921.8984375,-0.0,954.5236206054688,1.0,283.1499938964844,284.4830322265625,290.5965270996094,291.8891296386719,293.1499938964844,293.1499938964844,283.1499938964844,30119.19921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445666551589966,1.0,0.0,0.0,3.393854856491089,3.3938755989074707,7.685636660426098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.984375,0.0,1225.5164794921875,1895.4371337890625,0.0,1203.7847900390625,0.8438824415206909,1.0,0.0,3.0,1.0,0.0
12047220,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.9990000128746032,0.5275021195411682,0.4008942246437073,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.8514610528945923,0.2757778167724609,0.2618991136550903,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.8229919075965881,0.2468288540840149,0.1736190319061279,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.7643299698829651,0.1975638717412948,0.1885058730840683,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314147949219,0.7518220543861389,0.1875257045030594,0.8502213954925537,286.23126220703125,285.5409240722656,293.5706787109375,287.5931091308594,293.57061767578125,297.2753601074219,285.2309265136719,1.0,0.4243620038032532,1.0,1.0,0.0,1.0,-2.25090765953064,2.250903606414795,4.078181973454775e-06,1.7399775981903076,0.9234178066253662,0.9234178066253662,0.0,81.27674865722656,84.0,19014.29296875,-0.0,962.5512084960938,1.0,283.1499938964844,284.46734619140625,290.5962829589844,291.8932189941406,293.1499938964844,293.1499938964844,283.1499938964844,30603.623046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451552510261536,1.0,0.0,0.0,3.451749801635742,3.4517710208892822,7.95008759268967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.32421875,0.0,1285.4046630859375,1895.4371337890625,0.0,1207.7540283203125,0.854767382144928,1.0,0.0,3.0,1.0,0.0
12047280,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23065185546875,0.9990000128746032,0.5276450514793396,0.4010341167449951,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.230712890625,0.8515841960906982,0.2759973108768463,0.2621077299118042,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2307434082031,0.8229752779006958,0.2468975633382797,0.1736683547496795,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308044433594,0.7643644213676453,0.1976584047079086,0.1885972172021865,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.751773476600647,0.1875513643026352,0.8503473401069641,286.2306823730469,285.55224609375,293.5709228515625,287.5926208496094,293.5708312988281,297.2755126953125,285.2303466796875,1.0,0.4245076179504394,1.0,1.0,0.0,1.0,-2.2516462802886963,2.251642227172852,4.080849521415075e-06,1.740551233291626,0.923995077610016,0.923995077610016,0.0,81.3318862915039,87.0,19022.111328125,-0.0,963.5071411132812,1.0,283.1499938964844,284.4664001464844,290.59625244140625,291.89361572265625,293.1499938964844,293.1499938964844,283.1499938964844,30625.470703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452543139457703,1.0,0.0,0.0,3.4556329250335693,3.4556541442871094,7.967985311552184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.65478515625,0.0,1289.4144287109375,1895.4371337890625,0.0,1208.423095703125,0.8586569428443909,1.0,0.0,3.0,1.0,0.0
12047340,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.9990000128746032,0.5286496877670288,0.4040868878364563,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21856689453125,0.8522142171859741,0.2787166237831116,0.2647073268890381,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8219237923622131,0.2477254420518875,0.1742745637893676,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.7639525532722473,0.1988099217414856,0.1897247582674026,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186889648437,0.7503664493560791,0.1878407001495361,0.8518382906913757,286.2185363769531,285.5615234375,293.5730895996094,287.5858154296875,293.57305908203125,297.2748107910156,285.2181701660156,1.0,0.4267879426479339,1.0,1.0,0.0,1.0,-2.2623074054718018,2.262303352355957,4.119458026252687e-06,1.7488322257995603,0.9326816201210022,0.9326816201210022,0.0,82.37738800048828,90.0,19145.62109375,-0.0,978.3285522460938,1.0,283.1499938964844,284.4472961425781,290.5954284667969,291.9001770019531,293.1499938964844,293.1499938964844,283.1499938964844,31385.046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472132802009583,1.0,0.0,0.0,3.529530763626098,3.529552698135376,8.312414934152912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.14794921875,0.0,1369.8350830078125,1895.4371337890625,0.0,1221.6968994140625,0.8763639330863953,1.0,0.0,3.0,1.0,0.0
12047400,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.9990000128746032,0.5286496877670288,0.4040868878364563,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21856689453125,0.8522142171859741,0.2787166237831116,0.2647073268890381,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8219237923622131,0.2477254420518875,0.1742745637893676,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.7639525532722473,0.1988099217414856,0.1897247582674026,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186889648437,0.7503664493560791,0.1878407001495361,0.8518382906913757,286.2185363769531,285.5615234375,293.5730895996094,287.5858154296875,293.57305908203125,297.2748107910156,285.2181701660156,1.0,0.4267879426479339,1.0,1.0,0.0,1.0,-2.2623074054718018,2.262303352355957,4.119458026252687e-06,1.7488322257995603,0.9326816201210022,0.9326816201210022,0.0,82.37738800048828,90.0,19145.62109375,-0.0,978.3285522460938,1.0,283.1499938964844,284.4472961425781,290.5954284667969,291.9001770019531,293.1499938964844,293.1499938964844,283.1499938964844,31385.046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472132802009583,1.0,0.0,0.0,3.529530763626098,3.529552698135376,8.312414934152912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.14794921875,0.0,1369.8350830078125,1895.4371337890625,0.0,1221.6968994140625,0.8763639330863953,1.0,0.0,3.0,1.0,0.0
12047460,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.9990000128746032,0.5282346606254578,0.4090720117092132,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.8515145778656006,0.2814047932624817,0.2672935426235199,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.8196408748626709,0.2485121190547943,0.1748634725809097,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.7623159885406494,0.1999166756868362,0.1908264756202697,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20635986328125,0.7478193044662476,0.1880898475646972,0.8532177209854126,286.2062072753906,285.5719299316406,293.5741577148437,287.5778503417969,293.5741271972656,297.2701110839844,285.20587158203125,1.0,0.4297525584697723,1.0,1.0,0.0,1.0,-2.275088310241699,2.2750842571258545,4.1659977796371095e-06,1.75875985622406,0.9410555958747864,0.9410555958747864,0.0,83.961181640625,93.0,19284.33203125,-0.0,997.5442504882812,1.0,283.1499938964844,284.4276123046875,290.59161376953125,291.90509033203125,293.1499938964844,293.1499938964844,283.1499938964844,32297.142578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500276327133179,1.0,0.0,0.0,3.609828233718872,3.609851360321045,8.694935900166456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.52392578125,0.0,1461.53271484375,1895.4371337890625,0.0,1240.9244384765625,0.8956249952316284,1.0,0.0,3.0,1.0,0.0
12047520,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.9990000128746032,0.5282346606254578,0.4090720117092132,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.8515145778656006,0.2814047932624817,0.2672935426235199,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.8196408748626709,0.2485121190547943,0.1748634725809097,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.7623159885406494,0.1999166756868362,0.1908264756202697,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20635986328125,0.7478193044662476,0.1880898475646972,0.8532177209854126,286.2062072753906,285.5719299316406,293.5741577148437,287.5778503417969,293.5741271972656,297.2701110839844,285.20587158203125,1.0,0.4297525584697723,1.0,1.0,0.0,1.0,-2.275088310241699,2.2750842571258545,4.1659977796371095e-06,1.75875985622406,0.9410555958747864,0.9410555958747864,0.0,83.961181640625,93.0,19284.33203125,-0.0,997.5442504882812,1.0,283.1499938964844,284.4276123046875,290.59161376953125,291.90509033203125,293.1499938964844,293.1499938964844,283.1499938964844,32297.142578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500276327133179,1.0,0.0,0.0,3.609828233718872,3.609851360321045,8.694935900166456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.52392578125,0.0,1461.53271484375,1895.4371337890625,0.0,1240.9244384765625,0.8956249952316284,1.0,0.0,3.0,1.0,0.0
12047580,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.9990000128746032,0.5265077948570251,0.4154384434223175,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.8499089479446411,0.2840700149536133,0.2698701620101928,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.8165051937103271,0.2492684423923492,0.1754398494958877,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.759854793548584,0.2009864896535873,0.1919054836034774,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.7445241808891296,0.188303455710411,0.8545055985450745,286.1944580078125,285.5829162597656,293.5746154785156,287.5691223144531,293.5746154785156,297.2643737792969,285.19415283203125,1.0,0.4332073330879211,1.0,1.0,0.0,1.0,-2.289365530014038,2.2893612384796143,4.218309186398983e-06,1.7698476314544678,0.9491249918937684,0.9491249918937684,0.0,85.94692993164062,96.0,19432.921875,-0.0,1020.086669921875,1.0,283.1499938964844,284.40838623046875,290.5849304199219,291.90753173828125,293.1499938964844,293.1499938964844,283.04998779296875,33300.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532391309738159,1.0,0.0,0.0,3.693082571029663,3.693106412887573,9.100627380576044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.89892578125,0.0,1561.1968994140625,1895.4371337890625,0.0,1263.09033203125,0.9146108031272888,1.0,0.0,3.0,1.0,0.0
12047640,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.9990000128746032,0.5265077948570251,0.4154384434223175,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.8499089479446411,0.2840700149536133,0.2698701620101928,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.8165051937103271,0.2492684423923492,0.1754398494958877,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.759854793548584,0.2009864896535873,0.1919054836034774,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.7445241808891296,0.188303455710411,0.8545055985450745,286.1944580078125,285.5829162597656,293.5746154785156,287.5691223144531,293.5746154785156,297.2643737792969,285.19415283203125,1.0,0.4332073330879211,1.0,1.0,0.0,1.0,-2.289365530014038,2.2893612384796143,4.218309186398983e-06,1.7698476314544678,0.9491249918937684,0.9491249918937684,0.0,85.94692993164062,96.0,19432.921875,-0.0,1020.086669921875,1.0,283.1499938964844,284.40838623046875,290.5849304199219,291.90753173828125,293.1499938964844,293.1499938964844,283.04998779296875,33300.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532391309738159,1.0,0.0,0.0,3.693082571029663,3.693106412887573,9.100627380576044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.89892578125,0.0,1561.1968994140625,1895.4371337890625,0.0,1263.09033203125,0.9146108031272888,1.0,0.0,3.0,1.0,0.0
12047700,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.9990000128746032,0.5250516533851624,0.4190559983253479,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.8488215208053589,0.2853328585624695,0.2711386978626251,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.8146547079086304,0.2495727986097335,0.175711452960968,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.7583684325218201,0.2014638036489486,0.1924252063035965,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.7426431179046631,0.188350111246109,0.8550461530685425,286.1346740722656,285.5827331542969,293.5747985839844,287.5646057128906,293.5747985839844,297.2614440917969,285.12945556640625,1.0,0.4350683391094208,1.0,1.0,0.0,1.0,-2.296834707260132,2.296830415725708,4.245820491632912e-06,1.7756520509719849,0.952237904071808,0.952237904071808,0.0,87.0679931640625,96.0,19689.880859375,-0.0,1032.303955078125,1.0,283.06610107421875,284.3334655761719,290.6068420410156,291.9684143066406,293.1499938964844,293.1499938964844,283.04998779296875,33871.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658799946308136,1.0,0.0,0.0,3.735483884811402,3.7355082035064697,9.310800237471994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.57177734375,0.0,1614.0694580078125,1895.4371337890625,0.0,1302.02685546875,0.9228888154029846,1.0,0.0,3.0,1.0,0.0
12047760,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9990000128746032,0.523105800151825,0.4231008291244507,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8473859429359436,0.2865065336227417,0.2723146677017212,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8124380707740784,0.2497844099998474,0.1759116947650909,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.756565511226654,0.2018677592277526,0.1928728818893432,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.7404626607894897,0.1883164048194885,0.8552302122116089,286.1092224121094,285.5940246582031,293.5749816894531,287.56005859375,293.5749816894531,297.2584533691406,285.1082458496094,1.0,0.4369813799858093,1.0,1.0,0.0,1.0,-2.304105758666992,2.3041014671325684,4.272696060070302e-06,1.7813042402267456,0.9553224444389344,0.9553224444389344,0.0,88.29878997802734,99.0,19764.009765625,-0.0,1044.814453125,1.0,283.0523986816406,284.30841064453125,290.5999450683594,291.9546813964844,293.1499938964844,293.1499938964844,282.75,34233.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628507971763611,1.0,0.0,0.0,3.765678405761719,3.765703201293945,9.461929835197224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.3642578125,0.0,1652.0765380859375,1895.4371337890625,0.0,1330.8260498046875,0.9299588799476624,1.0,0.0,3.0,1.0,0.0
12047820,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.5169540047645569,0.4326088726520538,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8433180451393127,0.2882699966430664,0.2742612063884735,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8066344857215881,0.2496130168437957,0.1760055720806121,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7518642544746399,0.2022172957658767,0.1934497356414795,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7350289821624756,0.1877546310424804,0.8539561629295349,285.8751220703125,285.60467529296875,293.57574462890625,287.5509948730469,293.5757141113281,297.2496643066406,284.8733215332031,1.0,0.440855860710144,1.0,1.0,0.0,1.0,-2.317143440246582,2.317139148712158,4.321145752328448e-06,1.7914592027664185,0.9570350646972656,0.9570350646972656,0.0,91.10963439941406,87.0,20471.15234375,-0.0,1069.8116455078125,1.0,282.7570495605469,284.0445556640625,290.6378479003906,292.0641174316406,293.1499938964844,293.1499938964844,282.45001220703125,34882.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850008964538574,1.0,0.0,0.0,3.808375597000122,3.808400869369507,9.677714842837304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.6630859375,0.0,1707.8831787109375,1895.4371337890625,0.0,1494.4530029296875,0.9400160908699036,1.0,0.0,3.0,1.0,0.0
12047880,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.5169540047645569,0.4326088726520538,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8433180451393127,0.2882699966430664,0.2742612063884735,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8066344857215881,0.2496130168437957,0.1760055720806121,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7518642544746399,0.2022172957658767,0.1934497356414795,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7350289821624756,0.1877546310424804,0.8539561629295349,285.8751220703125,285.60467529296875,293.57574462890625,287.5509948730469,293.5757141113281,297.2496643066406,284.8733215332031,1.0,0.440855860710144,1.0,1.0,0.0,1.0,-2.317143440246582,2.317139148712158,4.321145752328448e-06,1.7914592027664185,0.9570350646972656,0.9570350646972656,0.0,91.10963439941406,87.0,20471.15234375,-0.0,1069.8116455078125,1.0,282.7570495605469,284.0445556640625,290.6378479003906,292.0641174316406,293.1499938964844,293.1499938964844,282.45001220703125,34882.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850008964538574,1.0,0.0,0.0,3.808375597000122,3.808400869369507,9.677714842837304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.6630859375,0.0,1707.8831787109375,1895.4371337890625,0.0,1494.4530029296875,0.9400160908699036,1.0,0.0,3.0,1.0,0.0
12047940,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.9990000128746032,0.510093092918396,0.4308867156505584,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6543273925781,0.8455888032913208,0.2894743084907532,0.2754890024662018,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65460205078125,0.8070454001426697,0.248893141746521,0.1755694448947906,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6550598144531,0.7527773380279541,0.2020855098962783,0.1934064030647277,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552734375,0.7347082495689392,0.1866198927164077,0.8493563532829285,285.6540832519531,285.6142883300781,293.5773620605469,287.5423889160156,293.5773010253906,297.2347412109375,284.6513366699219,1.0,0.4390059411525726,1.0,1.0,0.0,1.0,-2.3104701042175293,2.310465812683105,4.296813131077215e-06,1.7865430116653442,0.9558060169219972,0.9558060169219972,0.0,90.47518920898438,75.0,21205.30078125,-0.0,1060.139892578125,1.0,282.4569091796875,283.7828369140625,290.62750244140625,292.1106262207031,293.1499938964844,293.1499938964844,282.1499938964844,35376.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061918377876282,1.0,0.0,0.0,3.832530498504639,3.8325562477111816,9.800868383536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.28076171875,0.0,1740.98046875,1895.4371337890625,0.0,1659.956298828125,0.9457859992980956,1.0,0.0,3.0,1.0,0.0
