time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048000,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.9990000128746032,0.510093092918396,0.4308867156505584,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6543273925781,0.8455888032913208,0.2894743084907532,0.2754890024662018,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65460205078125,0.8070454001426697,0.248893141746521,0.1755694448947906,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6550598144531,0.7527773380279541,0.2020855098962783,0.1934064030647277,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552734375,0.7347082495689392,0.1866198927164077,0.8493563532829285,285.6540832519531,285.6142883300781,293.5773620605469,287.5423889160156,293.5773010253906,297.2347412109375,284.6513366699219,1.0,0.4390059411525726,1.0,1.0,0.0,1.0,-2.3104701042175293,2.310465812683105,4.296813131077215e-06,1.7865430116653442,0.9558060169219972,0.9558060169219972,0.0,90.47518920898438,75.0,21205.30078125,-0.0,1060.139892578125,1.0,282.4569091796875,283.7828369140625,290.62750244140625,292.1106262207031,293.1499938964844,293.1499938964844,282.1499938964844,35376.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061918377876282,1.0,0.0,0.0,3.832530498504639,3.8325562477111816,9.800868383536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.28076171875,0.0,1740.98046875,1895.4371337890625,0.0,1659.956298828125,0.9457859992980956,1.0,0.0,3.0,1.0,0.0
12048060,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273681640625,0.9990000128746032,0.5057865381240845,0.4194086194038391,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4280090332031,0.8537518978118896,0.2903586328029632,0.276275485754013,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4283142089844,0.8131133317947388,0.2478815764188766,0.1748254001140594,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288024902344,0.7588488459587097,0.2016696631908416,0.1929594874382019,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.42901611328125,0.739074170589447,0.1851952522993087,0.8426792621612549,285.4277648925781,285.6221923828125,293.5803527832031,287.5346069335937,293.58026123046875,297.220703125,284.4247741699219,1.0,0.4331015348434448,1.0,1.0,0.0,1.0,-2.288185834884644,2.28818154335022,4.214718956063734e-06,1.7693541049957275,0.9514147043228148,0.9514147043228148,0.0,86.91006469726562,63.0,21853.376953125,-0.0,1022.5934448242188,1.0,282.15679931640625,283.5200500488281,290.5993347167969,292.1249084472656,293.1499938964844,293.1499938964844,281.8500061035156,35787.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228342294692993,1.0,0.0,0.0,3.841367483139038,3.84139347076416,9.84611688181758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.8134765625,0.0,1755.00390625,1895.4371337890625,0.0,1795.403564453125,0.9480435252189636,1.0,0.0,3.0,1.0,0.0
12048120,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273681640625,0.9990000128746032,0.5057865381240845,0.4194086194038391,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4280090332031,0.8537518978118896,0.2903586328029632,0.276275485754013,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4283142089844,0.8131133317947388,0.2478815764188766,0.1748254001140594,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288024902344,0.7588488459587097,0.2016696631908416,0.1929594874382019,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.42901611328125,0.739074170589447,0.1851952522993087,0.8426792621612549,285.4277648925781,285.6221923828125,293.5803527832031,287.5346069335937,293.58026123046875,297.220703125,284.4247741699219,1.0,0.4331015348434448,1.0,1.0,0.0,1.0,-2.288185834884644,2.28818154335022,4.214718956063734e-06,1.7693541049957275,0.9514147043228148,0.9514147043228148,0.0,86.91006469726562,63.0,21853.376953125,-0.0,1022.5934448242188,1.0,282.15679931640625,283.5200500488281,290.5993347167969,292.1249084472656,293.1499938964844,293.1499938964844,281.8500061035156,35787.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228342294692993,1.0,0.0,0.0,3.841367483139038,3.84139347076416,9.84611688181758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.8134765625,0.0,1755.00390625,1895.4371337890625,0.0,1795.403564453125,0.9480435252189636,1.0,0.0,3.0,1.0,0.0
12048180,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2013244628906,0.9990000128746032,0.5046880841255188,0.4003133177757263,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2019348144531,0.867506206035614,0.2910580039024353,0.2767921686172485,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8237764835357666,0.2467064410448074,0.1738986223936081,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2027893066406,0.769761323928833,0.2010890245437622,0.192264050245285,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030334472656,0.7478816509246826,0.1837063878774643,0.8351677656173706,285.2016906738281,285.6277770996094,293.5851745605469,287.52801513671875,293.5850524902344,297.2084655761719,284.19842529296875,1.0,0.4241189658641815,1.0,1.0,0.0,1.0,-2.2549047470092773,2.254900455474853,4.093478764843894e-06,1.7435721158981323,0.9439665675163268,0.9439665675163268,0.0,81.27619934082031,66.0,22489.80859375,-0.0,966.5664672851562,1.0,281.8568115234375,283.2614440917969,290.575439453125,292.1383056640625,293.1499938964844,293.1499938964844,281.54998779296875,36154.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357617616653442,1.0,0.0,0.0,3.836589097976685,3.836614847183228,9.821636695050984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.67919921875,0.0,1752.0537109375,1895.4371337890625,0.0,1903.59033203125,0.9472030401229858,1.0,0.0,3.0,1.0,0.0
12048240,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2013244628906,0.9990000128746032,0.5046880841255188,0.4003133177757263,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2019348144531,0.867506206035614,0.2910580039024353,0.2767921686172485,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8237764835357666,0.2467064410448074,0.1738986223936081,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2027893066406,0.769761323928833,0.2010890245437622,0.192264050245285,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030334472656,0.7478816509246826,0.1837063878774643,0.8351677656173706,285.2016906738281,285.6277770996094,293.5851745605469,287.52801513671875,293.5850524902344,297.2084655761719,284.19842529296875,1.0,0.4241189658641815,1.0,1.0,0.0,1.0,-2.2549047470092773,2.254900455474853,4.093478764843894e-06,1.7435721158981323,0.9439665675163268,0.9439665675163268,0.0,81.27619934082031,66.0,22489.80859375,-0.0,966.5664672851562,1.0,281.8568115234375,283.2614440917969,290.575439453125,292.1383056640625,293.1499938964844,293.1499938964844,281.54998779296875,36154.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357617616653442,1.0,0.0,0.0,3.836589097976685,3.836614847183228,9.821636695050984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.67919921875,0.0,1752.0537109375,1895.4371337890625,0.0,1903.59033203125,0.9472030401229858,1.0,0.0,3.0,1.0,0.0
12048300,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.9990000128746032,0.5051093101501465,0.3932268917560577,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0439147949219,0.8730079531669617,0.2913865149021148,0.2770594358444214,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0454406738281,0.8276905417442322,0.2461019456386566,0.1734453588724136,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0477294921875,0.7739464640617371,0.2007805556058883,0.1919228732585907,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489501953125,0.7511553764343262,0.1829968988895416,0.8316631317138672,285.0428771972656,285.62384033203125,293.5884704589844,287.5252990722656,293.5882873535156,297.2033386230469,284.02899169921875,1.0,0.4209894835948944,1.0,1.0,0.0,1.0,-2.241538047790528,2.2415339946746826,4.04499905926059e-06,1.7330350875854492,0.9386097192764282,0.9386097192764282,0.0,79.20787811279297,66.0,23194.853515625,-0.0,945.2357177734376,1.0,281.5965576171875,283.062744140625,290.5984191894531,292.24639892578125,293.1499938964844,293.1499938964844,281.54998779296875,36345.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442955374717712,1.0,0.0,0.0,3.8293936252594,3.8294193744659424,9.784829444470231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.67041015625,0.0,1744.7742919921875,1895.4371337890625,0.0,1976.3062744140625,0.945675015449524,1.0,0.0,3.0,1.0,0.0
12048360,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.97967529296875,0.9990000128746032,0.5053285956382751,0.3883914351463318,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98016357421875,0.8768978118896484,0.2916651666164398,0.2772737145423889,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804382324219,0.8301456570625305,0.2454470992088318,0.1729538440704345,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808654785156,0.7766861915588379,0.2004324942827224,0.1915498077869415,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9810791015625,0.7531315684318542,0.1822725087404251,0.8281621932983398,284.97998046875,285.6302795410156,293.5923767089844,287.52301025390625,293.5921936035156,297.19775390625,283.9774475097656,1.0,0.4184871613979339,1.0,1.0,0.0,1.0,-2.2307400703430176,2.230736017227173,4.006182280136272e-06,1.724593997001648,0.9335609078407288,0.9335609078407288,0.0,77.76798248291016,69.0,23160.33203125,-0.0,929.0489501953124,1.0,281.5567626953125,283.0092468261719,290.5603332519531,292.158935546875,293.1499938964844,293.1499938964844,281.25,36507.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465761303901672,1.0,0.0,0.0,3.818713903427124,3.818739652633667,9.730329111334868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.6494140625,0.0,1733.072998046875,1895.4371337890625,0.0,1995.9039306640625,0.943409025669098,1.0,0.0,3.0,1.0,0.0
12048420,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7671203613281,0.9990000128746032,0.5048271417617798,0.3829240500926971,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7675170898437,0.881644606590271,0.2921988070011139,0.2777461409568786,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677917480469,0.8323876857757568,0.2441174983978271,0.1720044165849685,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7681579589844,0.7794519662857056,0.1997134238481521,0.1908375918865203,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.76837158203125,0.7546191811561584,0.1808260828256607,0.8214960098266602,284.7673645019531,285.6289978027344,293.6024169921875,287.52001953125,293.6021423339844,297.18682861328125,283.76519775390625,1.0,0.4151106476783752,1.0,1.0,0.0,1.0,-2.2147321701049805,2.214728116989136,3.948982339352369e-06,1.7120678424835205,0.9204329252243042,0.9204329252243042,0.0,76.04698944091797,72.0,23910.771484375,-0.0,906.8748779296876,1.0,281.2570495605469,282.76837158203125,290.5559997558594,292.19549560546875,293.1499938964844,293.1499938964844,280.95001220703125,36861.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570973038673401,1.0,0.0,0.0,3.7877449989318848,3.7877705097198486,9.573147963237716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.255859375,0.0,1698.5751953125,1895.4371337890625,0.0,2087.16162109375,0.9366807341575624,1.0,0.0,3.0,1.0,0.0
12048480,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7671203613281,0.9990000128746032,0.5048271417617798,0.3829240500926971,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7675170898437,0.881644606590271,0.2921988070011139,0.2777461409568786,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677917480469,0.8323876857757568,0.2441174983978271,0.1720044165849685,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7681579589844,0.7794519662857056,0.1997134238481521,0.1908375918865203,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.76837158203125,0.7546191811561584,0.1808260828256607,0.8214960098266602,284.7673645019531,285.6289978027344,293.6024169921875,287.52001953125,293.6021423339844,297.18682861328125,283.76519775390625,1.0,0.4151106476783752,1.0,1.0,0.0,1.0,-2.2147321701049805,2.214728116989136,3.948982339352369e-06,1.7120678424835205,0.9204329252243042,0.9204329252243042,0.0,76.04698944091797,72.0,23910.771484375,-0.0,906.8748779296876,1.0,281.2570495605469,282.76837158203125,290.5559997558594,292.19549560546875,293.1499938964844,293.1499938964844,280.95001220703125,36861.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570973038673401,1.0,0.0,0.0,3.7877449989318848,3.7877705097198486,9.573147963237716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.255859375,0.0,1698.5751953125,1895.4371337890625,0.0,2087.16162109375,0.9366807341575624,1.0,0.0,3.0,1.0,0.0
12048540,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613098144531,0.9990000128746032,0.5025162696838379,0.382134348154068,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5616455078125,0.8827459216117859,0.292655885219574,0.278189867734909,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5618591308594,0.8314666152000427,0.2427227795124054,0.1710400283336639,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.56219482421875,0.7789855599403381,0.1989330351352691,0.1901096254587173,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5624084472656,0.7531126737594604,0.1793068498373031,0.8147570490837097,284.5615234375,285.6123962402344,293.6158142089844,287.5193786621094,293.6154479980469,297.1751708984375,283.55975341796875,1.0,0.4134205877780914,1.0,1.0,0.0,1.0,-2.204185724258423,2.204181909561157,3.911521162081044e-06,1.7038055658340454,0.9048605561256408,0.9048605561256408,0.0,75.5593032836914,75.0,24737.65625,-0.0,894.8504638671875,1.0,280.9573059082031,282.53912353515625,290.56005859375,292.2467956542969,293.1499938964844,293.1499938964844,280.6499938964844,37234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685982584953308,1.0,0.0,0.0,3.742957353591919,3.7429823875427246,9.348092930849816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.20947265625,0.0,1648.53759765625,1895.4371337890625,0.0,2188.40087890625,0.9268830418586732,1.0,0.0,3.0,1.0,0.0
12048600,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613098144531,0.9990000128746032,0.5025162696838379,0.382134348154068,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5616455078125,0.8827459216117859,0.292655885219574,0.278189867734909,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5618591308594,0.8314666152000427,0.2427227795124054,0.1710400283336639,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.56219482421875,0.7789855599403381,0.1989330351352691,0.1901096254587173,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5624084472656,0.7531126737594604,0.1793068498373031,0.8147570490837097,284.5615234375,285.6123962402344,293.6158142089844,287.5193786621094,293.6154479980469,297.1751708984375,283.55975341796875,1.0,0.4134205877780914,1.0,1.0,0.0,1.0,-2.204185724258423,2.204181909561157,3.911521162081044e-06,1.7038055658340454,0.9048605561256408,0.9048605561256408,0.0,75.5593032836914,75.0,24737.65625,-0.0,894.8504638671875,1.0,280.9573059082031,282.53912353515625,290.56005859375,292.2467956542969,293.1499938964844,293.1499938964844,280.6499938964844,37234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685982584953308,1.0,0.0,0.0,3.742957353591919,3.7429823875427246,9.348092930849816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.20947265625,0.0,1648.53759765625,1895.4371337890625,0.0,2188.40087890625,0.9268830418586732,1.0,0.0,3.0,1.0,0.0
12048660,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.364013671875,0.9990000128746032,0.4982035458087921,0.3849012851715088,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3642883300781,0.881012499332428,0.2930382192134857,0.2785932123661041,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3644714355469,0.8281224370002747,0.2412735819816589,0.1700585186481475,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.36474609375,0.7760320901870728,0.1980958133935928,0.1893578618764877,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36492919921875,0.7492880821228027,0.1776920706033706,0.8077571392059326,284.3641967773437,285.591064453125,293.6330261230469,287.5215148925781,293.6325378417969,297.1630554199219,283.36285400390625,1.0,0.4129714369773865,1.0,1.0,0.0,1.0,-2.1975014209747314,2.197497606277466,3.887862476403825e-06,1.698560357093811,0.8870350122451782,0.8870350122451782,0.0,75.99324035644531,78.0,25572.87109375,-0.0,890.0634765625,1.0,280.65771484375,282.31866455078125,290.5662536621094,292.30255126953125,293.1499938964844,293.1499938964844,280.95001220703125,37622.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780910313129425,1.0,0.0,0.0,3.683770418167114,3.6837949752807617,9.054790552909252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.630859375,0.0,1583.313720703125,1895.4371337890625,0.0,2298.3173828125,0.9139069318771362,1.0,0.0,3.0,1.0,0.0
12048720,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.364013671875,0.9990000128746032,0.4982035458087921,0.3849012851715088,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3642883300781,0.881012499332428,0.2930382192134857,0.2785932123661041,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3644714355469,0.8281224370002747,0.2412735819816589,0.1700585186481475,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.36474609375,0.7760320901870728,0.1980958133935928,0.1893578618764877,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36492919921875,0.7492880821228027,0.1776920706033706,0.8077571392059326,284.3641967773437,285.591064453125,293.6330261230469,287.5215148925781,293.6325378417969,297.1630554199219,283.36285400390625,1.0,0.4129714369773865,1.0,1.0,0.0,1.0,-2.1975014209747314,2.197497606277466,3.887862476403825e-06,1.698560357093811,0.8870350122451782,0.8870350122451782,0.0,75.99324035644531,78.0,25572.87109375,-0.0,890.0634765625,1.0,280.65771484375,282.31866455078125,290.5662536621094,292.30255126953125,293.1499938964844,293.1499938964844,280.95001220703125,37622.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780910313129425,1.0,0.0,0.0,3.683770418167114,3.6837949752807617,9.054790552909252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.630859375,0.0,1583.313720703125,1895.4371337890625,0.0,2298.3173828125,0.9139069318771362,1.0,0.0,3.0,1.0,0.0
12048780,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5702514648437,0.9990000128746032,0.4944385588169098,0.3887711763381958,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.56964111328125,0.8791102766990662,0.2944587469100952,0.2796125411987304,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5692138671875,0.824765145778656,0.2408631891012191,0.1695370078086853,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5686950683594,0.7729752659797668,0.1980018317699432,0.1890445947647094,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5682983398437,0.7453494668006897,0.1767236143350601,0.8024640083312988,284.56982421875,285.5643615722656,293.654541015625,287.5267944335937,293.6539611816406,297.1617736816406,283.57330322265625,1.0,0.4135368168354034,1.0,1.0,0.0,1.0,-2.196007490158081,2.1960034370422363,3.882454166159732e-06,1.6973100900650024,0.8755061030387878,0.8755061030387878,0.0,76.83414459228516,81.0,24578.357421875,-0.0,891.7817993164062,1.0,280.9421691894531,282.5587158203125,290.4375915527344,292.04803466796875,293.1499938964844,293.1499938964844,281.25,37576.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579857707023621,1.0,0.0,0.0,3.6237616539001465,3.623785734176636,8.762187349020678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.85009765625,0.0,1515.881103515625,1895.4371337890625,0.0,2094.92919921875,0.9005352854728699,1.0,0.0,3.0,1.0,0.0
12048840,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5702514648437,0.9990000128746032,0.4944385588169098,0.3887711763381958,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.56964111328125,0.8791102766990662,0.2944587469100952,0.2796125411987304,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5692138671875,0.824765145778656,0.2408631891012191,0.1695370078086853,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5686950683594,0.7729752659797668,0.1980018317699432,0.1890445947647094,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5682983398437,0.7453494668006897,0.1767236143350601,0.8024640083312988,284.56982421875,285.5643615722656,293.654541015625,287.5267944335937,293.6539611816406,297.1617736816406,283.57330322265625,1.0,0.4135368168354034,1.0,1.0,0.0,1.0,-2.196007490158081,2.1960034370422363,3.882454166159732e-06,1.6973100900650024,0.8755061030387878,0.8755061030387878,0.0,76.83414459228516,81.0,24578.357421875,-0.0,891.7817993164062,1.0,280.9421691894531,282.5587158203125,290.4375915527344,292.04803466796875,293.1499938964844,293.1499938964844,281.25,37576.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579857707023621,1.0,0.0,0.0,3.6237616539001465,3.623785734176636,8.762187349020678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.85009765625,0.0,1515.881103515625,1895.4371337890625,0.0,2094.92919921875,0.9005352854728699,1.0,0.0,3.0,1.0,0.0
12048900,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281188964844,0.9990000128746032,0.4931465089321136,0.3904433846473694,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7254333496094,0.8788460493087769,0.2955994307994842,0.2805669903755188,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7234802246094,0.8237696886062622,0.2410889118909835,0.1696066111326217,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7211303710937,0.772106945514679,0.1982912719249725,0.1892265081405639,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7194519042969,0.7440070509910583,0.1765635907649994,0.8013259172439575,284.72625732421875,285.5487976074219,293.6670837402344,287.5307312011719,293.6664428710937,297.1654357910156,283.741455078125,1.0,0.4142078161239624,1.0,1.0,0.0,1.0,-2.1980948448181152,2.1980910301208496,3.889741492457688e-06,1.698896408081055,0.8716675043106079,0.8716675043106079,0.0,77.27915954589844,81.0,23709.955078125,-0.0,895.4500732421875,1.0,281.19775390625,282.7518920898437,290.38482666015625,291.8829650878906,293.1499938964844,293.1499938964844,281.25,37469.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404682636260986,1.0,0.0,0.0,3.596316337585449,3.5963399410247803,8.62996500927693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.10791015625,0.0,1485.0924072265625,1895.4371337890625,0.0,1943.5721435546875,0.8943989276885986,1.0,0.0,3.0,1.0,0.0
12048960,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8012390136719,0.9990000128746032,0.4922187626361847,0.3919578790664673,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8005676269531,0.878990113735199,0.2969708144664764,0.2817911505699157,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8000793457031,0.8231783509254456,0.2415408194065094,0.1698723286390304,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.79949951171875,0.771641731262207,0.198770210146904,0.1896212100982666,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7991027832031,0.7430597543716431,0.1765971630811691,0.8011839985847473,284.80078125,285.5316772460937,293.680908203125,287.5356140136719,293.68017578125,297.1714172363281,283.8045654296875,1.0,0.4151301085948944,1.0,1.0,0.0,1.0,-2.2020046710968018,2.202000617980957,3.903468495991547e-06,1.701901912689209,0.8677661418914795,0.8677661418914795,0.0,77.74201202392578,84.0,23654.3984375,-0.0,900.9469604492188,1.0,281.2414245605469,282.8191833496094,290.41180419921875,291.9370422363281,293.1499938964844,293.1499938964844,281.54998779296875,37347.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286897301673889,1.0,0.0,0.0,3.57220196723938,3.572225332260132,8.514620049027144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.19873046875,0.0,1458.189697265625,1895.4371337890625,0.0,1844.10107421875,0.8889098167419434,1.0,0.0,3.0,1.0,0.0
12049020,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311584472656,0.9990000128746032,0.490832656621933,0.3953981697559356,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.030517578125,0.8793742060661316,0.3000800311565399,0.2846300303936004,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.030029296875,0.8221551179885864,0.2427887618541717,0.1706810891628265,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294494628906,0.7709217667579651,0.2000510096549987,0.1907561421394348,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02899169921875,0.7414533495903015,0.1770136058330536,0.80265873670578,285.0307006835937,285.492431640625,293.7125549316406,287.54833984375,293.7117004394531,297.1858215332031,284.0345458984375,1.0,0.417635828256607,1.0,1.0,0.0,1.0,-2.213649034500122,2.2136449813842773,3.9445917536795605e-06,1.7109044790267944,0.8636556267738342,0.8636556267738342,0.0,78.8807144165039,87.0,22896.19921875,-0.0,916.517822265625,1.0,281.5409240722656,283.0848083496094,290.4405212402344,291.9071655273437,293.1499938964844,293.1499938964844,281.8500061035156,37011.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033517360687256,1.0,0.0,0.0,3.5330617427825928,3.5330848693847656,8.329055276590225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.7255859375,0.0,1414.2418212890625,1895.4371337890625,0.0,1637.30419921875,0.8799703121185303,1.0,0.0,3.0,1.0,0.0
12049080,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311584472656,0.9990000128746032,0.490832656621933,0.3953981697559356,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.030517578125,0.8793742060661316,0.3000800311565399,0.2846300303936004,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.030029296875,0.8221551179885864,0.2427887618541717,0.1706810891628265,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294494628906,0.7709217667579651,0.2000510096549987,0.1907561421394348,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02899169921875,0.7414533495903015,0.1770136058330536,0.80265873670578,285.0307006835937,285.492431640625,293.7125549316406,287.54833984375,293.7117004394531,297.1858215332031,284.0345458984375,1.0,0.417635828256607,1.0,1.0,0.0,1.0,-2.213649034500122,2.2136449813842773,3.9445917536795605e-06,1.7109044790267944,0.8636556267738342,0.8636556267738342,0.0,78.8807144165039,87.0,22896.19921875,-0.0,916.517822265625,1.0,281.5409240722656,283.0848083496094,290.4405212402344,291.9071655273437,293.1499938964844,293.1499938964844,281.8500061035156,37011.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033517360687256,1.0,0.0,0.0,3.5330617427825928,3.5330848693847656,8.329055276590225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.7255859375,0.0,1414.2418212890625,1895.4371337890625,0.0,1637.30419921875,0.8799703121185303,1.0,0.0,3.0,1.0,0.0
12049140,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2599182128906,0.9990000128746032,0.4897598922252655,0.3995179831981659,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593078613281,0.8796542286872864,0.3035610318183899,0.2878650724887848,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8211081027984619,0.2443695068359375,0.1717573553323745,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2582397460937,0.7702409029006958,0.201654851436615,0.1922381073236465,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2577819824219,0.7399922013282776,0.1777811795473098,0.8059186935424805,285.25946044921875,285.4460144042969,293.75,287.5653686523437,293.7489929199219,297.2019348144531,284.2632751464844,1.0,0.4209073185920715,1.0,1.0,0.0,1.0,-2.229468822479248,2.2294650077819824,4.000881290266989e-06,1.7231650352478027,0.8632508516311646,0.8632508516311646,0.0,80.3121109008789,75.0,22193.10546875,-0.0,937.4703979492188,1.0,281.840576171875,283.34722900390625,290.48345947265625,291.9051818847656,293.1499938964844,293.1499938964844,282.1499938964844,36603.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836556196212769,1.0,0.0,0.0,3.5090978145599365,3.5091207027435303,8.216450737563719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.22705078125,0.0,1386.328857421875,1895.4371337890625,0.0,1484.2308349609375,0.874346137046814,1.0,0.0,3.0,1.0,0.0
12049200,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2599182128906,0.9990000128746032,0.4897598922252655,0.3995179831981659,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593078613281,0.8796542286872864,0.3035610318183899,0.2878650724887848,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8211081027984619,0.2443695068359375,0.1717573553323745,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2582397460937,0.7702409029006958,0.201654851436615,0.1922381073236465,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2577819824219,0.7399922013282776,0.1777811795473098,0.8059186935424805,285.25946044921875,285.4460144042969,293.75,287.5653686523437,293.7489929199219,297.2019348144531,284.2632751464844,1.0,0.4209073185920715,1.0,1.0,0.0,1.0,-2.229468822479248,2.2294650077819824,4.000881290266989e-06,1.7231650352478027,0.8632508516311646,0.8632508516311646,0.0,80.3121109008789,75.0,22193.10546875,-0.0,937.4703979492188,1.0,281.840576171875,283.34722900390625,290.48345947265625,291.9051818847656,293.1499938964844,293.1499938964844,282.1499938964844,36603.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836556196212769,1.0,0.0,0.0,3.5090978145599365,3.5091207027435303,8.216450737563719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.22705078125,0.0,1386.328857421875,1895.4371337890625,0.0,1484.2308349609375,0.874346137046814,1.0,0.0,3.0,1.0,0.0
12049260,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.48004150390625,0.9990000128746032,0.4904300272464752,0.3910022974014282,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.47955322265625,0.8896909356117249,0.3072857856750488,0.2912413477897644,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.8283547759056091,0.2461545765399933,0.1729102283716201,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786682128906,0.7780284285545349,0.2034593224525451,0.1938198208808899,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.478271484375,0.7461369633674622,0.1787809282541275,0.8097661733627319,285.47967529296875,285.3935241699219,293.7923278808594,287.5854187011719,293.7912292480469,297.21942138671875,284.4826354980469,1.0,0.4191072285175323,1.0,1.0,0.0,1.0,-2.231219530105591,2.231215715408325,4.00750968765351e-06,1.7247397899627686,0.8664790987968445,0.8664790987968445,0.0,78.37654876708984,78.0,21454.291015625,-0.0,931.8394775390624,1.0,282.1404113769531,283.6001892089844,290.5220031738281,291.9027099609375,293.1499938964844,293.1499938964844,282.45001220703125,36162.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678036451339722,1.0,0.0,0.0,3.501746892929077,3.501769542694092,8.182062742889684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.04736328125,0.0,1375.568359375,1895.4371337890625,0.0,1366.524169921875,0.8723798990249634,1.0,0.0,3.0,1.0,0.0
12049320,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.48004150390625,0.9990000128746032,0.4904300272464752,0.3910022974014282,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.47955322265625,0.8896909356117249,0.3072857856750488,0.2912413477897644,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.8283547759056091,0.2461545765399933,0.1729102283716201,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786682128906,0.7780284285545349,0.2034593224525451,0.1938198208808899,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.478271484375,0.7461369633674622,0.1787809282541275,0.8097661733627319,285.47967529296875,285.3935241699219,293.7923278808594,287.5854187011719,293.7912292480469,297.21942138671875,284.4826354980469,1.0,0.4191072285175323,1.0,1.0,0.0,1.0,-2.231219530105591,2.231215715408325,4.00750968765351e-06,1.7247397899627686,0.8664790987968445,0.8664790987968445,0.0,78.37654876708984,78.0,21454.291015625,-0.0,931.8394775390624,1.0,282.1404113769531,283.6001892089844,290.5220031738281,291.9027099609375,293.1499938964844,293.1499938964844,282.45001220703125,36162.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678036451339722,1.0,0.0,0.0,3.501746892929077,3.501769542694092,8.182062742889684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.04736328125,0.0,1375.568359375,1895.4371337890625,0.0,1366.524169921875,0.8723798990249634,1.0,0.0,3.0,1.0,0.0
12049380,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.9990000128746032,0.4938434362411499,0.3853302299976349,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8979861736297607,0.3112758994102478,0.2948795855045318,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.834097683429718,0.2481628358364105,0.1742289811372757,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69989013671875,0.784389078617096,0.2054802328348159,0.1956212222576141,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994934082031,0.7511658668518066,0.1800834834575653,0.8149974942207336,285.7009582519531,285.3367614746094,293.8381042480469,287.6068420410156,293.8369140625,297.23858642578125,284.70416259765625,1.0,0.4195178151130676,1.0,1.0,0.0,1.0,-2.238795280456543,2.2387912273406982,4.0344111766899005e-06,1.7304784059524536,0.8734383583068848,0.8734383583068848,0.0,77.28878021240234,81.0,20847.650390625,-0.0,935.197265625,1.0,282.4404602050781,283.8553161621094,290.5537109375,291.89813232421875,293.1499938964844,293.1499938964844,282.75,35709.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538228988647461,1.0,0.0,0.0,3.5113539695739746,3.5113766193389893,8.22701906599832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.750244140625,0.0,1382.2288818359375,1895.4371337890625,0.0,1267.14453125,0.8741759061813354,1.0,0.0,3.0,1.0,0.0
12049440,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.9990000128746032,0.4938434362411499,0.3853302299976349,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8979861736297607,0.3112758994102478,0.2948795855045318,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.834097683429718,0.2481628358364105,0.1742289811372757,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69989013671875,0.784389078617096,0.2054802328348159,0.1956212222576141,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994934082031,0.7511658668518066,0.1800834834575653,0.8149974942207336,285.7009582519531,285.3367614746094,293.8381042480469,287.6068420410156,293.8369140625,297.23858642578125,284.70416259765625,1.0,0.4195178151130676,1.0,1.0,0.0,1.0,-2.238795280456543,2.2387912273406982,4.0344111766899005e-06,1.7304784059524536,0.8734383583068848,0.8734383583068848,0.0,77.28878021240234,81.0,20847.650390625,-0.0,935.197265625,1.0,282.4404602050781,283.8553161621094,290.5537109375,291.89813232421875,293.1499938964844,293.1499938964844,282.75,35709.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538228988647461,1.0,0.0,0.0,3.5113539695739746,3.5113766193389893,8.22701906599832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.750244140625,0.0,1382.2288818359375,1895.4371337890625,0.0,1267.14453125,0.8741759061813354,1.0,0.0,3.0,1.0,0.0
12049500,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9990000128746032,0.4956700801849365,0.3839578032493591,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9010714888572692,0.3133488893508911,0.296776533126831,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8360833525657654,0.2492273896932602,0.1749350577592849,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7866766452789307,0.2065509855747223,0.1965894997119903,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7529405355453491,0.1808164566755294,0.8180657625198364,285.8560791015625,285.306884765625,293.8621826171875,287.6180114746094,293.8609619140625,297.2479248046875,284.8720092773437,1.0,0.4202907979488373,1.0,1.0,0.0,1.0,-2.24511981010437,2.2451157569885254,4.0571253521193285e-06,1.7353746891021729,0.878871738910675,0.878871738910675,0.0,77.1618881225586,81.0,20294.310546875,-0.0,940.9974365234376,1.0,282.6949462890625,284.0489196777344,290.5373229980469,291.80322265625,293.1499938964844,293.1499938964844,282.75,35474.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444947719573975,1.0,0.0,0.0,3.522212743759156,3.522235631942749,8.277982601612166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8701171875,0.0,1391.799072265625,1895.4371337890625,0.0,1203.30078125,0.8764572739601135,1.0,0.0,3.0,1.0,0.0
12049560,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9990000128746032,0.4975960552692413,0.3831160366535187,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9038684964179992,0.3155353963375091,0.2988016903400421,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8378396034240723,0.2503919303417206,0.1757246702909469,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7887213230133057,0.2077043503522873,0.1976495832204818,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.7545202374458313,0.181632712483406,0.8215758800506592,285.9328308105469,285.2760925292969,293.88702392578125,287.62945556640625,293.8857727050781,297.2575988769531,284.9363098144531,1.0,0.4213986098766327,1.0,1.0,0.0,1.0,-2.2529773712158203,2.2529730796813965,4.085445198143134e-06,1.7414615154266355,0.8843891024589539,0.8843891024589539,0.0,77.20260620117188,84.0,20382.7578125,-0.0,949.0036010742188,1.0,282.74053955078125,284.1133117675781,290.5848693847656,291.8992919921875,293.1499938964844,293.1499938964844,283.04998779296875,35254.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414080262184143,1.0,0.0,0.0,3.53796911239624,3.537992000579834,8.352209306394798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.592041015625,0.0,1406.65478515625,1895.4371337890625,0.0,1182.6263427734375,0.8797667622566223,1.0,0.0,3.0,1.0,0.0
12049620,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.9990000128746032,0.5014929175376892,0.3831380307674408,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1848449707031,0.9084134101867676,0.3201273083686828,0.3030438423156738,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.8403629064559937,0.2529050707817077,0.1774232387542724,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.7917993664741516,0.210170567035675,0.1999176740646362,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.7568054795265198,0.1834147274494171,0.8292968273162842,286.1849670410156,285.2118530273437,293.9388122558594,287.65313720703125,293.9375305175781,297.2746887207031,285.1883239746094,1.0,0.4244533181190491,1.0,1.0,0.0,1.0,-2.272134780883789,2.272130489349365,4.154964699409902e-06,1.756320834159851,0.8997830152511597,0.8997830152511597,0.0,77.77808380126953,87.0,20096.890625,-0.0,970.572021484375,1.0,283.0409545898437,284.3782653808594,290.62127685546875,291.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,34805.61328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314043402671814,1.0,0.0,0.0,3.581413984298706,3.581437110900879,8.558592412555299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.02294921875,0.0,1449.4249267578125,1895.4371337890625,0.0,1117.2220458984375,0.8871386647224426,1.0,0.0,3.0,1.0,0.0
12049680,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.9990000128746032,0.5014929175376892,0.3831380307674408,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1848449707031,0.9084134101867676,0.3201273083686828,0.3030438423156738,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.8403629064559937,0.2529050707817077,0.1774232387542724,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.7917993664741516,0.210170567035675,0.1999176740646362,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.7568054795265198,0.1834147274494171,0.8292968273162842,286.1849670410156,285.2118530273437,293.9388122558594,287.65313720703125,293.9375305175781,297.2746887207031,285.1883239746094,1.0,0.4244533181190491,1.0,1.0,0.0,1.0,-2.272134780883789,2.272130489349365,4.154964699409902e-06,1.756320834159851,0.8997830152511597,0.8997830152511597,0.0,77.77808380126953,87.0,20096.890625,-0.0,970.572021484375,1.0,283.0409545898437,284.3782653808594,290.62127685546875,291.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,34805.61328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314043402671814,1.0,0.0,0.0,3.581413984298706,3.581437110900879,8.558592412555299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.02294921875,0.0,1449.4249267578125,1895.4371337890625,0.0,1117.2220458984375,0.8871386647224426,1.0,0.0,3.0,1.0,0.0
12049740,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900085449219,0.9990000128746032,0.5043971538543701,0.3854730129241943,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.9110720157623292,0.3245523869991302,0.3073157966136932,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.8412853479385376,0.2552360892295837,0.1791262179613113,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.7932692766189575,0.212530642747879,0.2022258341312408,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.7576473951339722,0.1850941628217697,0.837195634841919,286.28985595703125,285.1444396972656,293.9931945800781,287.6777038574219,293.9918518066406,297.2889099121094,285.29156494140625,1.0,0.4283924996852875,1.0,1.0,0.0,1.0,-2.294376373291016,2.294372081756592,4.23651363234967e-06,1.7736051082611084,0.9163431525230408,0.9163431525230408,0.0,78.98055267333984,90.0,20193.923828125,-0.0,998.1075439453124,1.0,283.1469421386719,284.48016357421875,290.70703125,292.03253173828125,293.1499938964844,293.1499938964844,283.04998779296875,34173.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368551254272461,1.0,0.0,0.0,3.616150140762329,3.616173505783081,8.725417615096376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.974609375,0.0,1482.2950439453125,1895.4371337890625,0.0,1152.5533447265625,0.8980900645256042,1.0,0.0,3.0,1.0,0.0
12049800,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900085449219,0.9990000128746032,0.5043971538543701,0.3854730129241943,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.9110720157623292,0.3245523869991302,0.3073157966136932,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.8412853479385376,0.2552360892295837,0.1791262179613113,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.7932692766189575,0.212530642747879,0.2022258341312408,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.7576473951339722,0.1850941628217697,0.837195634841919,286.28985595703125,285.1444396972656,293.9931945800781,287.6777038574219,293.9918518066406,297.2889099121094,285.29156494140625,1.0,0.4283924996852875,1.0,1.0,0.0,1.0,-2.294376373291016,2.294372081756592,4.23651363234967e-06,1.7736051082611084,0.9163431525230408,0.9163431525230408,0.0,78.98055267333984,90.0,20193.923828125,-0.0,998.1075439453124,1.0,283.1469421386719,284.48016357421875,290.70703125,292.03253173828125,293.1499938964844,293.1499938964844,283.04998779296875,34173.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368551254272461,1.0,0.0,0.0,3.616150140762329,3.616173505783081,8.725417615096376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.974609375,0.0,1482.2950439453125,1895.4371337890625,0.0,1152.5533447265625,0.8980900645256042,1.0,0.0,3.0,1.0,0.0
