time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049860,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.9990000128746032,0.5047189593315125,0.3909101188182831,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268981933594,0.9104019999504088,0.3282282054424286,0.3110339343547821,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.8394917249679565,0.2568367421627044,0.1804272234439849,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.7920177578926086,0.2143359035253524,0.2041370421648025,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.755973756313324,0.1862327605485916,0.8432697057723999,286.2268981933594,285.0741882324219,294.04986572265625,287.7030029296875,294.0484619140625,297.29345703125,285.2266540527344,1.0,0.4328596591949463,1.0,1.0,0.0,1.0,-2.316530466079712,2.316526174545288,4.318620540288976e-06,1.7908471822738647,0.9316781759262084,0.9316781759262084,0.0,80.90803527832031,93.0,20692.123046875,-0.0,1028.892822265625,1.0,283.0525817871094,284.3962097167969,290.7945251464844,292.1875915527344,293.1499938964844,293.1499938964844,282.75,34338.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657793402671814,1.0,0.0,0.0,3.684154987335205,3.6841790676116943,9.056680596586376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.97900390625,0.0,1558.9508056640625,1895.4371337890625,0.0,1294.9273681640625,0.9117854237556458,1.0,0.0,3.0,1.0,0.0
12049920,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.9990000128746032,0.5047189593315125,0.3909101188182831,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268981933594,0.9104019999504088,0.3282282054424286,0.3110339343547821,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.8394917249679565,0.2568367421627044,0.1804272234439849,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.7920177578926086,0.2143359035253524,0.2041370421648025,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.755973756313324,0.1862327605485916,0.8432697057723999,286.2268981933594,285.0741882324219,294.04986572265625,287.7030029296875,294.0484619140625,297.29345703125,285.2266540527344,1.0,0.4328596591949463,1.0,1.0,0.0,1.0,-2.316530466079712,2.316526174545288,4.318620540288976e-06,1.7908471822738647,0.9316781759262084,0.9316781759262084,0.0,80.90803527832031,93.0,20692.123046875,-0.0,1028.892822265625,1.0,283.0525817871094,284.3962097167969,290.7945251464844,292.1875915527344,293.1499938964844,293.1499938964844,282.75,34338.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657793402671814,1.0,0.0,0.0,3.684154987335205,3.6841790676116943,9.056680596586376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.97900390625,0.0,1558.9508056640625,1895.4371337890625,0.0,1294.9273681640625,0.9117854237556458,1.0,0.0,3.0,1.0,0.0
12049980,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.5012316107749939,0.399711549282074,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9059820175170898,0.3307993113994598,0.3138153553009033,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.834575891494751,0.2573809623718261,0.1810638457536697,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7875744700431824,0.2152900844812393,0.2053378671407699,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7513285279273987,0.1865150183439254,0.845984697341919,286.0038146972656,285.0014343261719,294.1085205078125,287.7288513183594,294.10711669921875,297.287841796875,285.00201416015625,1.0,0.4374933242797851,1.0,1.0,0.0,1.0,-2.335916519165039,2.335911989212036,4.391194579511648e-06,1.805959701538086,0.9437267780303956,0.9437267780303956,0.0,83.56939697265625,96.0,21548.71875,-0.0,1060.150634765625,1.0,282.757568359375,284.1382141113281,290.85943603515625,292.3449401855469,293.1499938964844,293.1499938964844,282.45001220703125,34533.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890596151351929,1.0,0.0,0.0,3.739315271377564,3.739339828491211,9.329909289590432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.541015625,0.0,1623.5831298828125,1895.4371337890625,0.0,1525.506103515625,0.9243012070655824,1.0,0.0,3.0,1.0,0.0
12050040,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.5012316107749939,0.399711549282074,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9059820175170898,0.3307993113994598,0.3138153553009033,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.834575891494751,0.2573809623718261,0.1810638457536697,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7875744700431824,0.2152900844812393,0.2053378671407699,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7513285279273987,0.1865150183439254,0.845984697341919,286.0038146972656,285.0014343261719,294.1085205078125,287.7288513183594,294.10711669921875,297.287841796875,285.00201416015625,1.0,0.4374933242797851,1.0,1.0,0.0,1.0,-2.335916519165039,2.335911989212036,4.391194579511648e-06,1.805959701538086,0.9437267780303956,0.9437267780303956,0.0,83.56939697265625,96.0,21548.71875,-0.0,1060.150634765625,1.0,282.757568359375,284.1382141113281,290.85943603515625,292.3449401855469,293.1499938964844,293.1499938964844,282.45001220703125,34533.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890596151351929,1.0,0.0,0.0,3.739315271377564,3.739339828491211,9.329909289590432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.541015625,0.0,1623.5831298828125,1895.4371337890625,0.0,1525.506103515625,0.9243012070655824,1.0,0.0,3.0,1.0,0.0
12050100,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.4981789290904999,0.4050973057746887,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.9028207063674928,0.3317729234695434,0.3148884773254394,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8312381505966187,0.2573571503162384,0.1811579465866089,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7844192981719971,0.2155069857835769,0.205679565668106,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7481253743171692,0.1863651275634765,0.8460139036178589,285.8468933105469,284.9642333984375,294.1385192871094,287.741943359375,294.1370849609375,297.2808532714844,284.83502197265625,1.0,0.4397798776626587,1.0,1.0,0.0,1.0,-2.344235420227051,2.344230890274048,4.422531219461234e-06,1.812444090843201,0.9484738111495972,0.9484738111495972,0.0,85.11280822753906,96.0,22356.15625,-0.0,1075.313720703125,1.0,282.4986267089844,283.93701171875,290.89715576171875,292.4844665527344,293.1499938964844,293.1499938964844,282.45001220703125,34647.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058516144752502,1.0,0.0,0.0,3.764041185379028,3.764066219329834,9.453705160922254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.44140625,0.0,1653.35009765625,1895.4371337890625,0.0,1657.2354736328125,0.9299088716506958,1.0,0.0,3.0,1.0,0.0
12050160,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.9990000128746032,0.4944180250167846,0.4110443294048309,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.8991541862487793,0.3325839340686798,0.3157496154308319,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.8274097442626953,0.2571817338466644,0.1811064034700393,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.7807457447052002,0.2155825644731521,0.2058510780334472,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.7444295883178711,0.1860400140285492,0.8451269268989563,285.79376220703125,284.95001220703125,294.1689147949219,287.7550964355469,294.16748046875,297.2725830078125,284.7923583984375,1.0,0.4420104324817657,1.0,1.0,0.0,1.0,-2.351494073867798,2.351489543914795,4.4499747673398815e-06,1.8181049823760984,0.9536831974983216,0.9536831974983216,0.0,86.778076171875,84.0,22544.216796875,-0.0,1089.90185546875,1.0,282.4573669433594,283.8833312988281,290.8641052246094,292.4189453125,293.1499938964844,293.1499938964844,282.1499938964844,34750.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148265242576599,1.0,0.0,0.0,3.786368370056152,3.786393404006958,9.566189191900776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.48583984375,0.0,1680.542236328125,1895.4371337890625,0.0,1729.66796875,0.9350231289863586,1.0,0.0,3.0,1.0,0.0
12050220,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5847473144531,0.9990000128746032,0.4870973229408264,0.4102433025836944,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850524902344,0.9010822176933287,0.3339294493198395,0.3171046376228332,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853881835937,0.8274062275886536,0.2565906643867492,0.1807509660720825,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.7812376618385315,0.2154760062694549,0.2058295458555221,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5860290527344,0.7437744736671448,0.18503437936306,0.8411269187927246,285.5849914550781,284.95001220703125,294.2307434082031,287.7816162109375,294.229248046875,297.2563171386719,284.58282470703125,1.0,0.4406568706035614,1.0,1.0,0.0,1.0,-2.3469245433807373,2.346920251846313,4.433258254721295e-06,1.814855575561524,0.9604642391204834,0.9604642391204834,0.0,86.4528579711914,72.0,23450.890625,-0.0,1083.58935546875,1.0,282.1570129394531,283.6261291503906,290.8622741699219,292.4742431640625,293.1499938964844,293.1499938964844,281.8500061035156,35008.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344354391098022,1.0,0.0,0.0,3.823911190032959,3.823936700820923,9.756832923812908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.3544921875,0.0,1727.6219482421875,1895.4371337890625,0.0,1892.3785400390625,0.943639874458313,1.0,0.0,3.0,1.0,0.0
12050280,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5847473144531,0.9990000128746032,0.4870973229408264,0.4102433025836944,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850524902344,0.9010822176933287,0.3339294493198395,0.3171046376228332,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853881835937,0.8274062275886536,0.2565906643867492,0.1807509660720825,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.7812376618385315,0.2154760062694549,0.2058295458555221,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5860290527344,0.7437744736671448,0.18503437936306,0.8411269187927246,285.5849914550781,284.95001220703125,294.2307434082031,287.7816162109375,294.229248046875,297.2563171386719,284.58282470703125,1.0,0.4406568706035614,1.0,1.0,0.0,1.0,-2.3469245433807373,2.346920251846313,4.433258254721295e-06,1.814855575561524,0.9604642391204834,0.9604642391204834,0.0,86.4528579711914,72.0,23450.890625,-0.0,1083.58935546875,1.0,282.1570129394531,283.6261291503906,290.8622741699219,292.4742431640625,293.1499938964844,293.1499938964844,281.8500061035156,35008.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344354391098022,1.0,0.0,0.0,3.823911190032959,3.823936700820923,9.756832923812908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.3544921875,0.0,1727.6219482421875,1895.4371337890625,0.0,1892.3785400390625,0.943639874458313,1.0,0.0,3.0,1.0,0.0
12050340,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37322998046875,0.9990000128746032,0.4825218021869659,0.3990445137023926,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3735046386719,0.9109859466552734,0.3349858522415161,0.3180547952651977,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739013671875,0.8336696624755859,0.2557632029056549,0.1801331788301468,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3742370605469,0.7881612181663513,0.2151216119527816,0.205440953373909,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746032714844,0.7486365437507629,0.1837683469057083,0.8351598381996155,285.3734741210937,284.95001220703125,294.293701171875,287.8081970214844,294.29217529296875,297.24102783203125,284.3709716796875,1.0,0.4351290166378021,1.0,1.0,0.0,1.0,-2.326246738433838,2.326242446899414,4.355856162874261e-06,1.798945069313049,0.964402437210083,0.964402437210083,0.0,83.13277435302734,60.0,24355.328125,-0.0,1048.013916015625,1.0,281.8568115234375,283.37158203125,290.8692932128906,292.5333557128906,293.1499938964844,293.1499938964844,281.54998779296875,35267.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499456405639648,1.0,0.0,0.0,3.851807355880737,3.85183310508728,9.899707720251172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.8603515625,0.0,1763.706787109375,1895.4371337890625,0.0,2024.98095703125,0.9500881433486938,1.0,0.0,3.0,1.0,0.0
12050400,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37322998046875,0.9990000128746032,0.4825218021869659,0.3990445137023926,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3735046386719,0.9109859466552734,0.3349858522415161,0.3180547952651977,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739013671875,0.8336696624755859,0.2557632029056549,0.1801331788301468,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3742370605469,0.7881612181663513,0.2151216119527816,0.205440953373909,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746032714844,0.7486365437507629,0.1837683469057083,0.8351598381996155,285.3734741210937,284.95001220703125,294.293701171875,287.8081970214844,294.29217529296875,297.24102783203125,284.3709716796875,1.0,0.4351290166378021,1.0,1.0,0.0,1.0,-2.326246738433838,2.326242446899414,4.355856162874261e-06,1.798945069313049,0.964402437210083,0.964402437210083,0.0,83.13277435302734,60.0,24355.328125,-0.0,1048.013916015625,1.0,281.8568115234375,283.37158203125,290.8692932128906,292.5333557128906,293.1499938964844,293.1499938964844,281.54998779296875,35267.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499456405639648,1.0,0.0,0.0,3.851807355880737,3.85183310508728,9.899707720251172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.8603515625,0.0,1763.706787109375,1895.4371337890625,0.0,2024.98095703125,0.9500881433486938,1.0,0.0,3.0,1.0,0.0
12050460,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.15484619140625,0.9990000128746032,0.4813063442707062,0.3797269761562347,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1551208496094,0.9293035268783568,0.3358418047428131,0.3187319934368133,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1555480957031,0.8456294536590576,0.2547747194766998,0.1793434023857116,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.8008580803871155,0.2146075963973999,0.2048164904117584,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563415527344,0.7587718963623047,0.182456687092781,0.8284592628479004,285.15509033203125,284.95001220703125,294.3575134277344,287.8346862792969,294.35595703125,297.2273864746094,284.1522521972656,1.0,0.4264280200004577,1.0,1.0,0.0,1.0,-2.294114828109741,2.2941105365753174,4.23676010541385e-06,1.7740859985351562,0.9653828740119934,0.9653828740119934,0.0,77.69623565673828,63.0,25147.9765625,-0.0,992.7963256835938,1.0,281.556640625,283.1132507324219,290.8847351074219,292.5965881347656,293.1499938964844,293.1499938964844,281.25,35525.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633436322212219,1.0,0.0,0.0,3.870173692703247,3.870199680328369,9.994341780839022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.39697265625,0.0,1788.4276123046875,1895.4371337890625,0.0,2141.96337890625,0.9543871879577636,1.0,0.0,3.0,1.0,0.0
12050520,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.15484619140625,0.9990000128746032,0.4813063442707062,0.3797269761562347,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1551208496094,0.9293035268783568,0.3358418047428131,0.3187319934368133,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1555480957031,0.8456294536590576,0.2547747194766998,0.1793434023857116,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.8008580803871155,0.2146075963973999,0.2048164904117584,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563415527344,0.7587718963623047,0.182456687092781,0.8284592628479004,285.15509033203125,284.95001220703125,294.3575134277344,287.8346862792969,294.35595703125,297.2273864746094,284.1522521972656,1.0,0.4264280200004577,1.0,1.0,0.0,1.0,-2.294114828109741,2.2941105365753174,4.23676010541385e-06,1.7740859985351562,0.9653828740119934,0.9653828740119934,0.0,77.69623565673828,63.0,25147.9765625,-0.0,992.7963256835938,1.0,281.556640625,283.1132507324219,290.8847351074219,292.5965881347656,293.1499938964844,293.1499938964844,281.25,35525.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633436322212219,1.0,0.0,0.0,3.870173692703247,3.870199680328369,9.994341780839022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.39697265625,0.0,1788.4276123046875,1895.4371337890625,0.0,2141.96337890625,0.9543871879577636,1.0,0.0,3.0,1.0,0.0
12050580,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9394836425781,0.9990000128746032,0.4819179475307464,0.3675752282142639,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.9417443871498108,0.3365781903266907,0.3193440735340118,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9400634765625,0.8532662391662598,0.2536892890930176,0.1785244047641754,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403381347656,0.8088842630386353,0.2140116095542907,0.204164370894432,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407043457031,0.7650842666625977,0.1812129914760589,0.8223083019256592,284.9396667480469,284.95001220703125,294.421875,287.8609619140625,294.4202880859375,297.2150573730469,283.9375305175781,1.0,0.421019971370697,1.0,1.0,0.0,1.0,-2.271081924438477,2.271077871322632,4.151977009314578e-06,1.7559897899627686,0.9634891152381896,0.9634891152381896,0.0,74.30281066894531,66.0,25984.001953125,-0.0,956.0419311523438,1.0,281.25653076171875,282.86041259765625,290.904296875,292.6631774902344,293.1499938964844,293.1499938964844,280.95001220703125,35779.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753555774688721,1.0,0.0,0.0,3.8791022300720215,3.8791286945343018,1.004051000563777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.244140625,0.0,1801.55029296875,1895.4371337890625,0.0,2248.542724609375,0.9565569162368774,1.0,0.0,3.0,1.0,0.0
12050640,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9394836425781,0.9990000128746032,0.4819179475307464,0.3675752282142639,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.9417443871498108,0.3365781903266907,0.3193440735340118,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9400634765625,0.8532662391662598,0.2536892890930176,0.1785244047641754,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403381347656,0.8088842630386353,0.2140116095542907,0.204164370894432,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407043457031,0.7650842666625977,0.1812129914760589,0.8223083019256592,284.9396667480469,284.95001220703125,294.421875,287.8609619140625,294.4202880859375,297.2150573730469,283.9375305175781,1.0,0.421019971370697,1.0,1.0,0.0,1.0,-2.271081924438477,2.271077871322632,4.151977009314578e-06,1.7559897899627686,0.9634891152381896,0.9634891152381896,0.0,74.30281066894531,66.0,25984.001953125,-0.0,956.0419311523438,1.0,281.25653076171875,282.86041259765625,290.904296875,292.6631774902344,293.1499938964844,293.1499938964844,280.95001220703125,35779.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753555774688721,1.0,0.0,0.0,3.8791022300720215,3.8791286945343018,1.004051000563777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.244140625,0.0,1801.55029296875,1895.4371337890625,0.0,2248.542724609375,0.9565569162368774,1.0,0.0,3.0,1.0,0.0
12050700,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859191894531,0.9990000128746032,0.4818877279758453,0.3640156984329223,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7870178222656,0.9455840587615968,0.3369280695915222,0.3196731805801391,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.789306640625,0.8553606271743774,0.253132164478302,0.1781328320503235,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.79107666015625,0.811080813407898,0.2137006670236587,0.2038594782352447,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.793212890625,0.7666919827461243,0.1806045174598693,0.8194887638092041,284.7870178222656,284.95001220703125,294.4541931152344,287.8739929199219,294.4526062011719,297.2091979980469,283.7738647460937,1.0,0.4191913306713104,1.0,1.0,0.0,1.0,-2.262974977493286,2.2629709243774414,4.1223838707082905e-06,1.7496387958526611,0.9609450101852416,0.9609450101852416,0.0,73.2865982055664,66.0,26891.373046875,-0.0,943.9537353515624,1.0,280.9954528808594,282.669677734375,290.94854736328125,292.804931640625,293.1499938964844,293.1499938964844,280.95001220703125,35911.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843132019042969,1.0,0.0,0.0,3.880293369293213,3.880319595336914,1.004667637971579e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.7734375,0.0,1804.091552734375,1895.4371337890625,0.0,2328.950927734375,0.9568795561790466,1.0,0.0,3.0,1.0,0.0
12050760,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7298583984375,0.9990000128746032,0.4813980162143707,0.3619678318500519,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7300109863281,0.94785737991333,0.3372154533863067,0.3199232220649719,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7303161621094,0.8562432527542114,0.2525192499160766,0.1776911914348602,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7305908203125,0.8121142983436584,0.2133456170558929,0.203507050871849,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7309265136719,0.7672041654586792,0.1799559593200683,0.8165090084075928,284.7300109863281,284.95001220703125,294.4865417480469,287.8868713378906,294.4849548339844,297.2026672363281,283.72821044921875,1.0,0.4178386628627777,1.0,1.0,0.0,1.0,-2.2562801837921143,2.2562758922576904,4.098020781384548e-06,1.7443889379501345,0.9588510990142822,0.9588510990142822,0.0,72.64469146728516,69.0,26963.416015625,-0.0,934.7890014648438,1.0,280.9564208984375,282.620361328125,290.9324035644531,292.7470092773437,293.1499938964844,293.1499938964844,280.6499938964844,36029.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877484560012817,1.0,0.0,0.0,3.878794670104981,3.8788211345672607,1.003891725304129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.787109375,0.0,1803.16015625,1895.4371337890625,0.0,2359.980224609375,0.956641674041748,1.0,0.0,3.0,1.0,0.0
12050820,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5260314941406,0.9990000128746032,0.4790557622909546,0.361183762550354,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5261535644531,0.9491892457008362,0.3377436399459839,0.3204406797885895,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264587402344,0.8554856777191162,0.2512606084346771,0.1768262684345245,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.52667236328125,0.811794638633728,0.212605744600296,0.2028202414512634,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5269775390625,0.7658873796463013,0.1786077320575714,0.8105588555335999,284.5261535644531,284.95001220703125,294.5512084960937,287.9122619628906,294.5495910644531,297.189697265625,283.5246276855469,1.0,0.4163253307342529,1.0,1.0,0.0,1.0,-2.2469449043273926,2.246940851211548,4.064119821123313e-06,1.7370352745056152,0.9515330791473388,0.9515330791473388,0.0,72.19586944580078,72.0,27962.517578125,-0.0,923.8009033203124,1.0,280.65655517578125,282.3861083984375,290.962158203125,292.8365783691406,293.1499938964844,293.1499938964844,280.3500061035156,36284.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011067509651184,1.0,0.0,0.0,3.869112968444824,3.869139432907105,9.988864348997597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.2021484375,0.0,1793.1319580078125,1895.4371337890625,0.0,2481.54833984375,0.9546170234680176,1.0,0.0,3.0,1.0,0.0
12050880,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5260314941406,0.9990000128746032,0.4790557622909546,0.361183762550354,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5261535644531,0.9491892457008362,0.3377436399459839,0.3204406797885895,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264587402344,0.8554856777191162,0.2512606084346771,0.1768262684345245,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.52667236328125,0.811794638633728,0.212605744600296,0.2028202414512634,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5269775390625,0.7658873796463013,0.1786077320575714,0.8105588555335999,284.5261535644531,284.95001220703125,294.5512084960937,287.9122619628906,294.5495910644531,297.189697265625,283.5246276855469,1.0,0.4163253307342529,1.0,1.0,0.0,1.0,-2.2469449043273926,2.246940851211548,4.064119821123313e-06,1.7370352745056152,0.9515330791473388,0.9515330791473388,0.0,72.19586944580078,72.0,27962.517578125,-0.0,923.8009033203124,1.0,280.65655517578125,282.3861083984375,290.962158203125,292.8365783691406,293.1499938964844,293.1499938964844,280.3500061035156,36284.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011067509651184,1.0,0.0,0.0,3.869112968444824,3.869139432907105,9.988864348997597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.2021484375,0.0,1793.1319580078125,1895.4371337890625,0.0,2481.54833984375,0.9546170234680176,1.0,0.0,3.0,1.0,0.0
12050940,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.9990000128746032,0.4746775925159454,0.3641082346439361,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.327392578125,0.9468366503715516,0.3381620645523071,0.3208864629268646,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276672363281,0.8518267273902893,0.2499127388000488,0.1759214103221893,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3278503417969,0.8086966872215271,0.2117954045534134,0.202097550034523,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.328125,0.7618591785430908,0.1771385073661804,0.8042426705360413,284.3274230957031,284.95001220703125,294.6155700683594,287.9369506835937,294.61395263671875,297.1763916015625,283.3262023925781,1.0,0.4160397052764892,1.0,1.0,0.0,1.0,-2.2414486408233643,2.2414445877075195,4.044150045956485e-06,1.732659101486206,0.9416003823280334,0.9416003823280334,0.0,72.65803527832031,75.0,28970.18359375,-0.0,920.1435546875,1.0,280.35662841796875,282.1571655273437,290.9894104003906,292.92535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36550.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149654269218445,1.0,0.0,0.0,3.8496341705322266,3.849660396575928,9.888540262181778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.43603515625,0.0,1771.160888671875,1895.4371337890625,0.0,2608.992431640625,0.9503969550132751,1.0,0.0,3.0,1.0,0.0
12051000,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.9990000128746032,0.4746775925159454,0.3641082346439361,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.327392578125,0.9468366503715516,0.3381620645523071,0.3208864629268646,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276672363281,0.8518267273902893,0.2499127388000488,0.1759214103221893,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3278503417969,0.8086966872215271,0.2117954045534134,0.202097550034523,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.328125,0.7618591785430908,0.1771385073661804,0.8042426705360413,284.3274230957031,284.95001220703125,294.6155700683594,287.9369506835937,294.61395263671875,297.1763916015625,283.3262023925781,1.0,0.4160397052764892,1.0,1.0,0.0,1.0,-2.2414486408233643,2.2414445877075195,4.044150045956485e-06,1.732659101486206,0.9416003823280334,0.9416003823280334,0.0,72.65803527832031,75.0,28970.18359375,-0.0,920.1435546875,1.0,280.35662841796875,282.1571655273437,290.9894104003906,292.92535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36550.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149654269218445,1.0,0.0,0.0,3.8496341705322266,3.849660396575928,9.888540262181778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.43603515625,0.0,1771.160888671875,1895.4371337890625,0.0,2608.992431640625,0.9503969550132751,1.0,0.0,3.0,1.0,0.0
12051060,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1338195800781,0.9990000128746032,0.4683044552803039,0.3698335587978363,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1339416503906,0.941685676574707,0.3384715914726257,0.3212534785270691,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1341552734375,0.8461101055145264,0.2484951019287109,0.1749821901321411,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1343078613281,0.8034011721611023,0.210918590426445,0.2013352811336517,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1345520019531,0.7558613419532776,0.1755309253931045,0.7974389791488647,284.1339416503906,284.95001220703125,294.6793212890625,287.9608154296875,294.6777648925781,297.16314697265625,283.13299560546875,1.0,0.416646271944046,1.0,1.0,0.0,1.0,-2.238548755645752,2.2385447025299072,4.033534423797391e-06,1.7302918434143066,0.929125964641571,0.929125964641571,0.0,73.81352996826172,78.0,29974.041015625,-0.0,921.6962280273438,1.0,280.0567932128906,281.9340209960937,291.0135192871094,293.01104736328125,293.1499938964844,293.1499938964844,279.75,36837.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288034796714783,1.0,0.0,0.0,3.819579839706421,3.819605588912964,9.73474243437522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.6826171875,0.0,1736.6995849609375,1895.4371337890625,0.0,2737.309814453125,0.9438194036483764,1.0,0.0,3.0,1.0,0.0
12051120,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1338195800781,0.9990000128746032,0.4683044552803039,0.3698335587978363,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1339416503906,0.941685676574707,0.3384715914726257,0.3212534785270691,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1341552734375,0.8461101055145264,0.2484951019287109,0.1749821901321411,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1343078613281,0.8034011721611023,0.210918590426445,0.2013352811336517,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1345520019531,0.7558613419532776,0.1755309253931045,0.7974389791488647,284.1339416503906,284.95001220703125,294.6793212890625,287.9608154296875,294.6777648925781,297.16314697265625,283.13299560546875,1.0,0.416646271944046,1.0,1.0,0.0,1.0,-2.238548755645752,2.2385447025299072,4.033534423797391e-06,1.7302918434143066,0.929125964641571,0.929125964641571,0.0,73.81352996826172,78.0,29974.041015625,-0.0,921.6962280273438,1.0,280.0567932128906,281.9340209960937,291.0135192871094,293.01104736328125,293.1499938964844,293.1499938964844,279.75,36837.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288034796714783,1.0,0.0,0.0,3.819579839706421,3.819605588912964,9.73474243437522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.6826171875,0.0,1736.6995849609375,1895.4371337890625,0.0,2737.309814453125,0.9438194036483764,1.0,0.0,3.0,1.0,0.0
12051180,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9459533691406,0.9990000128746032,0.4601202011108398,0.3776356279850006,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.946044921875,0.934481143951416,0.338677316904068,0.321540355682373,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9462280273437,0.8390628695487976,0.2470244765281677,0.1740173697471618,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.94635009765625,0.7965811491012573,0.2099812924861908,0.200533390045166,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9465637207031,0.7485508918762207,0.1737750768661499,0.7900700569152832,283.946044921875,284.95001220703125,294.74224853515625,287.9837341308594,294.7406921386719,297.15020751953125,282.94537353515625,1.0,0.4178878664970398,1.0,1.0,0.0,1.0,-2.237290382385254,2.237286329269409,4.028805506095523e-06,1.7291905879974363,0.9141863584518432,0.9141863584518432,0.0,75.50010681152344,66.0,30962.240234375,-0.0,926.8856201171876,1.0,279.757080078125,281.71728515625,291.0350036621094,293.0933532714844,293.1499938964844,293.1499938964844,279.45001220703125,37154.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422803282737732,1.0,0.0,0.0,3.7778029441833496,3.7778284549713135,9.522958066554564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.18359375,0.0,1688.9991455078125,1895.4371337890625,0.0,2863.02783203125,0.934644103050232,1.0,0.0,3.0,1.0,0.0
12051240,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9459533691406,0.9990000128746032,0.4601202011108398,0.3776356279850006,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.946044921875,0.934481143951416,0.338677316904068,0.321540355682373,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9462280273437,0.8390628695487976,0.2470244765281677,0.1740173697471618,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.94635009765625,0.7965811491012573,0.2099812924861908,0.200533390045166,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9465637207031,0.7485508918762207,0.1737750768661499,0.7900700569152832,283.946044921875,284.95001220703125,294.74224853515625,287.9837341308594,294.7406921386719,297.15020751953125,282.94537353515625,1.0,0.4178878664970398,1.0,1.0,0.0,1.0,-2.237290382385254,2.237286329269409,4.028805506095523e-06,1.7291905879974363,0.9141863584518432,0.9141863584518432,0.0,75.50010681152344,66.0,30962.240234375,-0.0,926.8856201171876,1.0,279.757080078125,281.71728515625,291.0350036621094,293.0933532714844,293.1499938964844,293.1499938964844,279.45001220703125,37154.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422803282737732,1.0,0.0,0.0,3.7778029441833496,3.7778284549713135,9.522958066554564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.18359375,0.0,1688.9991455078125,1895.4371337890625,0.0,2863.02783203125,0.934644103050232,1.0,0.0,3.0,1.0,0.0
12051300,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8045349121094,0.9990000128746032,0.4558465778827667,0.3769997060298919,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8057556152344,0.9352008700370787,0.3387497067451477,0.3216379582881927,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8081970214844,0.8387399911880493,0.246278628706932,0.1735117733478546,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8098449707031,0.7964354157447815,0.2094929665327072,0.2000889629125595,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.812255859375,0.7477235198020935,0.1728434711694717,0.7860067486763,283.8058776855469,284.95001220703125,294.7732849121094,287.9947814941406,294.771728515625,297.14422607421875,282.7930603027344,1.0,0.4163969457149505,1.0,1.0,0.0,1.0,-2.23063588142395,2.230631828308105,4.005143637186848e-06,1.7241240739822388,0.9052323698997498,0.9052323698997498,0.0,75.16622924804688,66.0,31784.248046875,-0.0,919.060302734375,1.0,279.4981994628906,281.5404968261719,291.0731811523437,293.2322082519531,293.1499938964844,293.1499938964844,279.45001220703125,37338.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514540195465088,1.0,0.0,0.0,3.7523033618927,3.752328634262085,9.39483527417906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.60888671875,0.0,1660.288330078125,1895.4371337890625,0.0,2948.891357421875,0.9290097951889038,1.0,0.0,3.0,1.0,0.0
12051360,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.752197265625,0.9990000128746032,0.4522564113140106,0.3732969462871551,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7523498535156,0.9387299418449402,0.3387469947338104,0.3216063380241394,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7526550292969,0.8404586911201477,0.2454771697521209,0.172928512096405,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7528686523437,0.7984020113945007,0.208956629037857,0.1995528191328048,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.75323486328125,0.7487018704414368,0.1718647629022598,0.7814866304397583,283.7523498535156,284.95001220703125,294.8039855957031,288.0055236816406,294.8024597167969,297.1381225585937,282.750732421875,1.0,0.4138370752334595,1.0,1.0,0.0,1.0,-2.2193820476531982,2.219377994537353,3.964988991356222e-06,1.715375542640686,0.89665687084198,0.89665687084198,0.0,74.01348114013672,54.0,31744.841796875,-0.0,903.7047729492188,1.0,279.45733642578125,281.4974975585937,291.0525817871094,293.1649169921875,293.1499938964844,293.1499938964844,279.75,37520.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549145460128784,1.0,0.0,0.0,3.722558259963989,3.722583293914795,9.246476793123292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.4619140625,0.0,1627.0076904296875,1895.4371337890625,0.0,2981.32080078125,0.9225069880485536,1.0,0.0,3.0,1.0,0.0
12051420,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9488830566406,0.9990000128746032,0.4502496421337127,0.3568266332149505,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94873046875,0.9553184509277344,0.3399539887905121,0.3222144842147827,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9482421875,0.8515159487724304,0.2449669688940048,0.1722088158130645,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94793701171875,0.8098369836807251,0.2086980789899826,0.1989008039236068,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9474182128906,0.7574453949928284,0.1707125604152679,0.7743474841117859,283.9486694335937,284.95001220703125,294.8642883300781,288.0260925292969,294.8627624511719,297.1393127441406,282.9509582519531,1.0,0.4061134457588196,1.0,1.0,0.0,1.0,-2.190110683441162,2.1901068687438965,3.861376171698794e-06,1.6925121545791626,0.8848284482955933,0.8848284482955933,0.0,69.59803771972656,72.0,30526.841796875,-0.0,859.1419067382812,1.0,279.74249267578125,281.7295227050781,290.9500427246094,292.9239196777344,293.1499938964844,293.1499938964844,280.04998779296875,37508.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347927331924438,1.0,0.0,0.0,3.665462017059326,3.6654863357543945,8.965008646555361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.53857421875,0.0,1561.776123046875,1895.4371337890625,0.0,2793.104736328125,0.9097803235054016,1.0,0.0,3.0,1.0,0.0
12051480,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9488830566406,0.9990000128746032,0.4502496421337127,0.3568266332149505,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94873046875,0.9553184509277344,0.3399539887905121,0.3222144842147827,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9482421875,0.8515159487724304,0.2449669688940048,0.1722088158130645,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94793701171875,0.8098369836807251,0.2086980789899826,0.1989008039236068,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9474182128906,0.7574453949928284,0.1707125604152679,0.7743474841117859,283.9486694335937,284.95001220703125,294.8642883300781,288.0260925292969,294.8627624511719,297.1393127441406,282.9509582519531,1.0,0.4061134457588196,1.0,1.0,0.0,1.0,-2.190110683441162,2.1901068687438965,3.861376171698794e-06,1.6925121545791626,0.8848284482955933,0.8848284482955933,0.0,69.59803771972656,72.0,30526.841796875,-0.0,859.1419067382812,1.0,279.74249267578125,281.7295227050781,290.9500427246094,292.9239196777344,293.1499938964844,293.1499938964844,280.04998779296875,37508.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347927331924438,1.0,0.0,0.0,3.665462017059326,3.6654863357543945,8.965008646555361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.53857421875,0.0,1561.776123046875,1895.4371337890625,0.0,2793.104736328125,0.9097803235054016,1.0,0.0,3.0,1.0,0.0
12051540,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1830139160156,0.9990000128746032,0.451415479183197,0.3573614954948425,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1827087402344,0.9569841027259828,0.3424118757247925,0.3242751657962799,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.181884765625,0.851538896560669,0.2456015646457672,0.1724813580513,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.18133544921875,0.8100484013557434,0.2093924582004547,0.1993569582700729,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.18048095703125,0.7566547393798828,0.1706684082746505,0.7730317711830139,284.1826171875,284.95001220703125,294.9228515625,288.0452575683594,294.92138671875,297.1527099609375,283.1872863769531,1.0,0.4074329435825348,1.0,1.0,0.0,1.0,-2.1924846172332764,2.1924808025360107,3.8686866901116446e-06,1.693747639656067,0.8763809204101562,0.8763809204101562,0.0,69.75690460205078,90.0,29602.490234375,-0.0,861.9857177734375,1.0,280.04168701171875,281.9935607910156,290.94122314453125,292.825927734375,293.1499938964844,293.1499938964844,280.3500061035156,37335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809647262096405,1.0,0.0,0.0,3.614546060562134,3.614569902420044,8.7176772467501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.064453125,0.0,1503.9744873046875,1895.4371337890625,0.0,2559.9453125,0.8983229398727417,1.0,0.0,3.0,1.0,0.0
12051600,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1830139160156,0.9990000128746032,0.451415479183197,0.3573614954948425,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1827087402344,0.9569841027259828,0.3424118757247925,0.3242751657962799,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.181884765625,0.851538896560669,0.2456015646457672,0.1724813580513,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.18133544921875,0.8100484013557434,0.2093924582004547,0.1993569582700729,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.18048095703125,0.7566547393798828,0.1706684082746505,0.7730317711830139,284.1826171875,284.95001220703125,294.9228515625,288.0452575683594,294.92138671875,297.1527099609375,283.1872863769531,1.0,0.4074329435825348,1.0,1.0,0.0,1.0,-2.1924846172332764,2.1924808025360107,3.8686866901116446e-06,1.693747639656067,0.8763809204101562,0.8763809204101562,0.0,69.75690460205078,90.0,29602.490234375,-0.0,861.9857177734375,1.0,280.04168701171875,281.9935607910156,290.94122314453125,292.825927734375,293.1499938964844,293.1499938964844,280.3500061035156,37335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809647262096405,1.0,0.0,0.0,3.614546060562134,3.614569902420044,8.7176772467501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.064453125,0.0,1503.9744873046875,1895.4371337890625,0.0,2559.9453125,0.8983229398727417,1.0,0.0,3.0,1.0,0.0
12051660,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4388732910156,0.9990000128746032,0.4488554894924164,0.3739013671875,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4384460449219,0.944397270679474,0.3455938100814819,0.3272607326507568,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4374694824219,0.8407160043716431,0.246877446770668,0.1733767390251159,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4368591308594,0.7993689775466919,0.2106703072786331,0.2005825489759445,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.43585205078125,0.7465242743492126,0.1712078601121902,0.7756190299987793,284.4383544921875,284.95001220703125,294.9794006347656,288.0628967285156,294.9779968261719,297.169189453125,283.4438781738281,1.0,0.415302574634552,1.0,1.0,0.0,1.0,-2.2215754985809326,2.221571445465088,3.971006663050503e-06,1.7160286903381348,0.871513307094574,0.871513307094574,0.0,74.17182159423828,93.0,28955.9375,-0.0,906.4552612304688,1.0,280.3411865234375,282.27105712890625,290.9787902832031,292.810302734375,293.1499938964844,293.1499938964844,280.6499938964844,37042.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892788648605347,1.0,0.0,0.0,3.5743627548217773,3.5743863582611084,8.524924623998231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.36083984375,0.0,1458.27392578125,1895.4371337890625,0.0,2373.8359375,0.8891749978065491,1.0,0.0,3.0,1.0,0.0
