time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051720,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4388732910156,0.9990000128746032,0.4488554894924164,0.3739013671875,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4384460449219,0.944397270679474,0.3455938100814819,0.3272607326507568,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4374694824219,0.8407160043716431,0.246877446770668,0.1733767390251159,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4368591308594,0.7993689775466919,0.2106703072786331,0.2005825489759445,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.43585205078125,0.7465242743492126,0.1712078601121902,0.7756190299987793,284.4383544921875,284.95001220703125,294.9794006347656,288.0628967285156,294.9779968261719,297.169189453125,283.4438781738281,1.0,0.415302574634552,1.0,1.0,0.0,1.0,-2.2215754985809326,2.221571445465088,3.971006663050503e-06,1.7160286903381348,0.871513307094574,0.871513307094574,0.0,74.17182159423828,93.0,28955.9375,-0.0,906.4552612304688,1.0,280.3411865234375,282.27105712890625,290.9787902832031,292.810302734375,293.1499938964844,293.1499938964844,280.6499938964844,37042.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892788648605347,1.0,0.0,0.0,3.5743627548217773,3.5743863582611084,8.524924623998231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.36083984375,0.0,1458.27392578125,1895.4371337890625,0.0,2373.8359375,0.8891749978065491,1.0,0.0,3.0,1.0,0.0
12051780,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6922302246094,0.9990000128746032,0.4431547820568084,0.388664960861206,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6918334960937,0.9342032670974731,0.3491684794425964,0.3306774497032165,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6909484863281,0.8323467969894409,0.2485072761774063,0.1745556145906448,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903991699219,0.7909371256828308,0.2122694998979568,0.2021587491035461,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68951416015625,0.7386007905006409,0.1719167381525039,0.7793031930923462,284.6917419433594,284.95001220703125,295.0336608886719,288.0788879394531,295.0323181152344,297.1860656738281,283.6964416503906,1.0,0.4223939180374145,1.0,1.0,0.0,1.0,-2.2511558532714844,2.25115180015564,4.077036919625243e-06,1.738990306854248,0.8700360059738159,0.8700360059738159,0.0,78.37745666503906,96.0,28316.455078125,-0.0,951.68896484375,1.0,280.6409606933594,282.5430603027344,291.02252197265625,292.8167724609375,293.1499938964844,293.1499938964844,280.95001220703125,36682.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749894857406616,1.0,0.0,0.0,3.547656297683716,3.5476794242858887,8.398009754273517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.67919921875,0.0,1427.22607421875,1895.4371337890625,0.0,2245.272216796875,0.882972002029419,1.0,0.0,3.0,1.0,0.0
12051840,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6922302246094,0.9990000128746032,0.4431547820568084,0.388664960861206,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6918334960937,0.9342032670974731,0.3491684794425964,0.3306774497032165,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6909484863281,0.8323467969894409,0.2485072761774063,0.1745556145906448,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903991699219,0.7909371256828308,0.2122694998979568,0.2021587491035461,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68951416015625,0.7386007905006409,0.1719167381525039,0.7793031930923462,284.6917419433594,284.95001220703125,295.0336608886719,288.0788879394531,295.0323181152344,297.1860656738281,283.6964416503906,1.0,0.4223939180374145,1.0,1.0,0.0,1.0,-2.2511558532714844,2.25115180015564,4.077036919625243e-06,1.738990306854248,0.8700360059738159,0.8700360059738159,0.0,78.37745666503906,96.0,28316.455078125,-0.0,951.68896484375,1.0,280.6409606933594,282.5430603027344,291.02252197265625,292.8167724609375,293.1499938964844,293.1499938964844,280.95001220703125,36682.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749894857406616,1.0,0.0,0.0,3.547656297683716,3.5476794242858887,8.398009754273517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.67919921875,0.0,1427.22607421875,1895.4371337890625,0.0,2245.272216796875,0.882972002029419,1.0,0.0,3.0,1.0,0.0
12051900,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.85675048828125,0.9990000128746032,0.4401080012321472,0.3952164053916931,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85528564453125,0.930006504058838,0.3510270714759826,0.3324464559555053,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.85223388671875,0.828913152217865,0.249389111995697,0.1751894801855087,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.85040283203125,0.7874878644943237,0.2131343781948089,0.2030052989721298,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8472900390625,0.7352855205535889,0.1722871363162994,0.7811865210533142,284.85498046875,284.95001220703125,295.059814453125,288.0862121582031,295.0585327148437,297.1943054199219,283.8703918457031,1.0,0.4257928729057312,1.0,1.0,0.0,1.0,-2.265192747116089,2.265188694000244,4.127813554077875e-06,1.7498526573181152,0.8709652423858643,0.8709652423858643,0.0,80.3343276977539,96.0,27596.533203125,-0.0,973.3901977539062,1.0,280.895751953125,282.7369384765625,291.0108642578125,292.72039794921875,293.1499938964844,293.1499938964844,280.95001220703125,36484.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666258811950684,1.0,0.0,0.0,3.539346218109131,3.539369344711304,8.358712761946663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.4111328125,0.0,1417.0247802734375,1895.4371337890625,0.0,2170.935302734375,0.8810173273086548,1.0,0.0,3.0,1.0,0.0
12051960,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9320068359375,0.9933608174324036,0.4375758767127991,0.3950343430042267,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93170166015625,0.922471284866333,0.3529548943042755,0.3343603312969208,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9310302734375,0.823140025138855,0.2503261566162109,0.175917163491249,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306335449219,0.7816064953804016,0.2140488922595977,0.2039654999971389,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9299011230469,0.7299247980117798,0.1726864129304886,0.7834610342979431,284.931640625,284.95001220703125,295.0852966308594,288.0931091308594,295.08404541015625,297.2031555175781,283.9349975585937,1.0,0.4288106262683868,1.0,1.0,0.0,1.0,-2.2720367908477783,2.2720327377319336,4.15295289712958e-06,1.7552984952926636,0.8716709017753601,0.8716709017753601,0.0,83.07735443115234,99.0,27612.78125,-0.0,990.98388671875,1.0,280.9408569335937,282.8032531738281,291.05242919921875,292.8105163574219,293.1499938964844,293.1499938964844,281.25,36301.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639655470848083,1.0,0.0,0.0,3.535295248031616,3.53531813621521,8.33958949897351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.5224609375,0.0,1411.4425048828125,1895.4371337890625,0.0,2147.44384765625,0.8799378871917725,1.0,0.0,3.0,1.0,0.0
12052020,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.151611328125,0.9792250990867616,0.4352628290653229,0.3924249708652496,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513366699219,0.9107015132904052,0.3568533658981323,0.3381788730621338,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15069580078125,0.8136233687400818,0.2522211968898773,0.1773549765348434,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1503295898437,0.7722128629684448,0.2159211933612823,0.205888032913208,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.149658203125,0.7211362719535828,0.1735823601484298,0.7881137132644653,285.1512451171875,284.95001220703125,295.1340637207031,288.1053771972656,295.1329040527344,297.2206420898437,284.1544189453125,1.0,0.4341107010841369,1.0,1.0,0.0,1.0,-2.283120632171631,2.283116340637207,4.193163476884365e-06,1.763734221458435,0.8760820627212524,0.8760820627212524,0.0,88.00275421142578,102.0,26902.9375,-0.0,1021.569091796875,1.0,281.24072265625,283.0545959472656,291.0687561035156,292.7876892089844,293.1499938964844,293.1499938964844,281.54998779296875,35932.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536300420761108,1.0,0.0,0.0,3.5368356704711914,3.536858558654785,8.346858066943241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.89208984375,0.0,1410.3875732421875,1895.4371337890625,0.0,2056.937744140625,0.8800049424171448,1.0,0.0,3.0,1.0,0.0
12052080,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.151611328125,0.9792250990867616,0.4352628290653229,0.3924249708652496,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513366699219,0.9107015132904052,0.3568533658981323,0.3381788730621338,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15069580078125,0.8136233687400818,0.2522211968898773,0.1773549765348434,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1503295898437,0.7722128629684448,0.2159211933612823,0.205888032913208,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.149658203125,0.7211362719535828,0.1735823601484298,0.7881137132644653,285.1512451171875,284.95001220703125,295.1340637207031,288.1053771972656,295.1329040527344,297.2206420898437,284.1544189453125,1.0,0.4341107010841369,1.0,1.0,0.0,1.0,-2.283120632171631,2.283116340637207,4.193163476884365e-06,1.763734221458435,0.8760820627212524,0.8760820627212524,0.0,88.00275421142578,102.0,26902.9375,-0.0,1021.569091796875,1.0,281.24072265625,283.0545959472656,291.0687561035156,292.7876892089844,293.1499938964844,293.1499938964844,281.54998779296875,35932.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536300420761108,1.0,0.0,0.0,3.5368356704711914,3.536858558654785,8.346858066943241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.89208984375,0.0,1410.3875732421875,1895.4371337890625,0.0,2056.937744140625,0.8800049424171448,1.0,0.0,3.0,1.0,0.0
12052140,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36773681640625,0.9688495993614196,0.4343049824237823,0.3914965391159057,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3675231933594,0.904133915901184,0.3609178960323334,0.3420957624912262,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669128417969,0.8074453473091125,0.2542370557785034,0.1788360327482223,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3665771484375,0.7665517330169678,0.2179193049669265,0.2078784555196762,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3659362792969,0.7154845595359802,0.1747087091207504,0.7935495972633362,285.367431640625,284.95001220703125,295.1796569824219,288.1156311035156,295.1785888671875,297.2379455566406,284.3703918457031,1.0,0.4389969408512115,1.0,1.0,0.0,1.0,-2.297408103942871,2.297403812408448,4.24546533395187e-06,1.7747023105621338,0.8833542466163635,0.8833542466163635,0.0,91.90975952148438,105.0,26219.876953125,-0.0,1051.8590087890625,1.0,281.5408020019531,283.3013916015625,291.0780029296875,292.75689697265625,293.1499938964844,293.1499938964844,281.8500061035156,35576.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429344058036804,1.0,0.0,0.0,3.5517477989196777,3.5517709255218506,8.417391654802486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.9541015625,0.0,1423.4986572265625,1895.4371337890625,0.0,1964.6424560546875,0.8830636143684387,1.0,0.0,3.0,1.0,0.0
12052200,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36773681640625,0.9688495993614196,0.4343049824237823,0.3914965391159057,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3675231933594,0.904133915901184,0.3609178960323334,0.3420957624912262,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669128417969,0.8074453473091125,0.2542370557785034,0.1788360327482223,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3665771484375,0.7665517330169678,0.2179193049669265,0.2078784555196762,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3659362792969,0.7154845595359802,0.1747087091207504,0.7935495972633362,285.367431640625,284.95001220703125,295.1796569824219,288.1156311035156,295.1785888671875,297.2379455566406,284.3703918457031,1.0,0.4389969408512115,1.0,1.0,0.0,1.0,-2.297408103942871,2.297403812408448,4.24546533395187e-06,1.7747023105621338,0.8833542466163635,0.8833542466163635,0.0,91.90975952148438,105.0,26219.876953125,-0.0,1051.8590087890625,1.0,281.5408020019531,283.3013916015625,291.0780029296875,292.75689697265625,293.1499938964844,293.1499938964844,281.8500061035156,35576.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429344058036804,1.0,0.0,0.0,3.5517477989196777,3.5517709255218506,8.417391654802486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.9541015625,0.0,1423.4986572265625,1895.4371337890625,0.0,1964.6424560546875,0.8830636143684387,1.0,0.0,3.0,1.0,0.0
12052260,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.9604229927062988,0.4338344633579254,0.3910927176475525,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.900100588798523,0.365167498588562,0.3461613059043884,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791931152344,0.8030312657356262,0.2563979923725128,0.1803978830575943,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5788879394531,0.762795090675354,0.2200502753257751,0.209970474243164,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57830810546875,0.7114830613136292,0.1760307997465133,0.7998018860816956,285.5796813964844,284.95001220703125,295.2217712402344,288.12371826171875,295.2208251953125,297.2548217773437,284.5823669433594,1.0,0.4437084496021271,1.0,1.0,0.0,1.0,-2.31370496749878,2.3137004375457764,4.305602487875149e-06,1.7872475385665894,0.8934326171875,0.8934326171875,0.0,95.29483032226562,108.0,25546.822265625,-0.0,1082.6151123046875,1.0,281.8409729003906,283.5434875488281,291.08477783203125,292.72369384765625,293.1499938964844,293.1499938964844,282.1499938964844,35244.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319000363349915,1.0,0.0,0.0,3.579150676727295,3.579174041748047,8.547779088985408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.79833984375,0.0,1450.2178955078125,1895.4371337890625,0.0,1871.0164794921875,0.8889347910881042,1.0,0.0,3.0,1.0,0.0
12052320,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.9604229927062988,0.4338344633579254,0.3910927176475525,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.900100588798523,0.365167498588562,0.3461613059043884,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791931152344,0.8030312657356262,0.2563979923725128,0.1803978830575943,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5788879394531,0.762795090675354,0.2200502753257751,0.209970474243164,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57830810546875,0.7114830613136292,0.1760307997465133,0.7998018860816956,285.5796813964844,284.95001220703125,295.2217712402344,288.12371826171875,295.2208251953125,297.2548217773437,284.5823669433594,1.0,0.4437084496021271,1.0,1.0,0.0,1.0,-2.31370496749878,2.3137004375457764,4.305602487875149e-06,1.7872475385665894,0.8934326171875,0.8934326171875,0.0,95.29483032226562,108.0,25546.822265625,-0.0,1082.6151123046875,1.0,281.8409729003906,283.5434875488281,291.08477783203125,292.72369384765625,293.1499938964844,293.1499938964844,282.1499938964844,35244.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319000363349915,1.0,0.0,0.0,3.579150676727295,3.579174041748047,8.547779088985408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.79833984375,0.0,1450.2178955078125,1895.4371337890625,0.0,1871.0164794921875,0.8889347910881042,1.0,0.0,3.0,1.0,0.0
12052380,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.9532755613327026,0.4337179958820343,0.391002357006073,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.897442638874054,0.3696233034133911,0.3503990769386291,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.7998489737510681,0.2587294280529022,0.182062342762947,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.760205090045929,0.222326248884201,0.2121805846691131,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.7085326910018921,0.1775242835283279,0.8067696690559387,285.7955017089844,284.95001220703125,295.2601623535156,288.1295166015625,295.2593078613281,297.2714538574219,284.7981262207031,1.0,0.4483829438686371,1.0,1.0,0.0,1.0,-2.331709861755371,2.331705570220948,4.372597231849795e-06,1.8011279106140137,0.906422793865204,0.906422793865204,0.0,98.3812484741211,111.0,25011.869140625,-0.0,1114.4644775390625,1.0,282.1412353515625,283.790283203125,291.0929870605469,292.6976013183594,293.1499938964844,293.1499938964844,281.8500061035156,34938.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211755514144897,1.0,0.0,0.0,3.617974758148194,3.617998361587525,8.734224365980481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.10107421875,0.0,1489.95556640625,1895.4371337890625,0.0,1781.704345703125,0.8973950743675232,1.0,0.0,3.0,1.0,0.0
12052440,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.9532755613327026,0.4337179958820343,0.391002357006073,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.897442638874054,0.3696233034133911,0.3503990769386291,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.7998489737510681,0.2587294280529022,0.182062342762947,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.760205090045929,0.222326248884201,0.2121805846691131,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.7085326910018921,0.1775242835283279,0.8067696690559387,285.7955017089844,284.95001220703125,295.2601623535156,288.1295166015625,295.2593078613281,297.2714538574219,284.7981262207031,1.0,0.4483829438686371,1.0,1.0,0.0,1.0,-2.331709861755371,2.331705570220948,4.372597231849795e-06,1.8011279106140137,0.906422793865204,0.906422793865204,0.0,98.3812484741211,111.0,25011.869140625,-0.0,1114.4644775390625,1.0,282.1412353515625,283.790283203125,291.0929870605469,292.6976013183594,293.1499938964844,293.1499938964844,281.8500061035156,34938.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211755514144897,1.0,0.0,0.0,3.617974758148194,3.617998361587525,8.734224365980481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.10107421875,0.0,1489.95556640625,1895.4371337890625,0.0,1781.704345703125,0.8973950743675232,1.0,0.0,3.0,1.0,0.0
12052500,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.9493809938430786,0.4330456852912903,0.3908202648162842,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.8959332704544067,0.3714926540851593,0.3524420261383056,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67095947265625,0.7980951070785522,0.2595961391925812,0.1828490942716598,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723327636719,0.7587826251983643,0.2232449650764465,0.213246539235115,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.7069185972213745,0.1781006455421447,0.8101738691329956,285.6688842773437,284.95001220703125,295.2778625488281,288.1315002441406,295.2770690917969,297.2758483886719,284.6570129394531,1.0,0.4506940543651581,1.0,1.0,0.0,1.0,-2.3402647972106934,2.340260505676269,4.404731953400187e-06,1.8077852725982664,0.9100377559661864,0.9100377559661864,0.0,99.99652099609376,111.0,25822.197265625,-0.0,1130.345947265625,1.0,281.8990783691406,283.6150817871094,291.2098999023437,292.9535217285156,293.1499938964844,293.1499938964844,281.8500061035156,34965.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734900176525116,1.0,0.0,0.0,3.637704610824585,3.637728214263916,8.829744615468371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.46240234375,0.0,1511.8211669921875,1895.4371337890625,0.0,1896.3043212890625,0.90177184343338,1.0,0.0,3.0,1.0,0.0
12052560,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125183105469,0.943478226661682,0.4317039549350738,0.3899235427379608,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126403808594,0.8928863406181335,0.3728933930397033,0.354015052318573,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.7949029207229614,0.2600563168525696,0.1833422631025314,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133117675781,0.7561120986938477,0.2238401472568512,0.2140121459960937,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7040213346481323,0.1783837378025055,0.8123688697814941,285.6127014160156,284.95001220703125,295.2945251464844,288.13287353515625,295.29376220703125,297.2752990722656,284.6107177734375,1.0,0.4528297185897827,1.0,1.0,0.0,1.0,-2.345231533050537,2.345227003097534,4.423481186677236e-06,1.811670422554016,0.913843035697937,0.913843035697937,0.0,102.00934600830078,114.0,25968.1015625,-0.0,1143.9091796875,1.0,281.8577880859375,283.55926513671875,291.23248291015625,292.967041015625,293.1499938964844,293.1499938964844,281.54998779296875,35025.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465574145317078,1.0,0.0,0.0,3.655233860015869,3.6552579402923584,8.915047260416031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.5966796875,0.0,1531.696533203125,1895.4371337890625,0.0,1995.7427978515625,0.9057641625404358,1.0,0.0,3.0,1.0,0.0
12052620,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.40631103515625,0.9292566180229188,0.428144633769989,0.3871594071388244,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4064636230469,0.885019063949585,0.3748967051506042,0.3563163578510284,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4069519042969,0.7867850065231323,0.2602725028991699,0.1837802231311798,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4072265625,0.7492921352386475,0.2244139462709427,0.2149184048175811,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40777587890625,0.6964773535728455,0.1783406883478164,0.8139055967330933,285.40655517578125,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.2668762207031,284.4041748046875,1.0,0.4565216600894928,1.0,1.0,0.0,1.0,-2.3481431007385254,2.3481388092041016,4.434491529536899e-06,1.8139474391937256,0.9182806611061096,0.9182806611061096,0.0,106.47647094726562,117.0,26964.7890625,0.0,1165.0347900390625,1.0,281.5580749511719,283.310791015625,291.2525939941406,293.0777282714844,293.1499938964844,293.1499938964844,281.25,35223.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749390602111816,1.0,0.0,0.0,3.684878349304199,3.684902667999268,9.060237857738684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.166015625,0.0,1566.45556640625,1895.4371337890625,0.0,2244.822021484375,0.9125359058380128,1.0,0.0,3.0,1.0,0.0
12052680,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.40631103515625,0.9292566180229188,0.428144633769989,0.3871594071388244,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4064636230469,0.885019063949585,0.3748967051506042,0.3563163578510284,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4069519042969,0.7867850065231323,0.2602725028991699,0.1837802231311798,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4072265625,0.7492921352386475,0.2244139462709427,0.2149184048175811,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40777587890625,0.6964773535728455,0.1783406883478164,0.8139055967330933,285.40655517578125,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.2668762207031,284.4041748046875,1.0,0.4565216600894928,1.0,1.0,0.0,1.0,-2.3481431007385254,2.3481388092041016,4.434491529536899e-06,1.8139474391937256,0.9182806611061096,0.9182806611061096,0.0,106.47647094726562,117.0,26964.7890625,0.0,1165.0347900390625,1.0,281.5580749511719,283.310791015625,291.2525939941406,293.0777282714844,293.1499938964844,293.1499938964844,281.25,35223.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749390602111816,1.0,0.0,0.0,3.684878349304199,3.684902667999268,9.060237857738684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.166015625,0.0,1566.45556640625,1895.4371337890625,0.0,2244.822021484375,0.9125359058380128,1.0,0.0,3.0,1.0,0.0
12052740,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1955261230469,0.914628565311432,0.4240047931671142,0.3837431371212005,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1956481933594,0.8766990303993225,0.3762305974960327,0.357889711856842,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961669921875,0.7781463861465454,0.2599070072174072,0.1837470233440399,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1964416503906,0.7420495748519897,0.2244287282228469,0.2152314931154251,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.197021484375,0.6881465911865234,0.1777191311120987,0.8125646710395813,285.1957397460937,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.2532958984375,284.1932678222656,1.0,0.459445059299469,1.0,1.0,0.0,1.0,-2.344658851623535,2.344654321670532,4.421330686454894e-06,1.8112298250198364,0.9198698401451112,0.9198698401451112,0.0,111.01195526123048,120.0,27889.787109375,0.0,1179.2275390625,1.0,281.25787353515625,283.0605163574219,291.22491455078125,293.1148986816406,293.1499938964844,293.1499938964844,280.95001220703125,35468.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970095872879028,1.0,0.0,0.0,3.705437898635864,3.705462455749512,9.161622074316256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.900390625,0.0,1591.68994140625,1895.4371337890625,0.0,2444.116455078125,0.9173080921173096,1.0,0.0,3.0,1.0,0.0
12052800,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1955261230469,0.914628565311432,0.4240047931671142,0.3837431371212005,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1956481933594,0.8766990303993225,0.3762305974960327,0.357889711856842,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961669921875,0.7781463861465454,0.2599070072174072,0.1837470233440399,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1964416503906,0.7420495748519897,0.2244287282228469,0.2152314931154251,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.197021484375,0.6881465911865234,0.1777191311120987,0.8125646710395813,285.1957397460937,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.2532958984375,284.1932678222656,1.0,0.459445059299469,1.0,1.0,0.0,1.0,-2.344658851623535,2.344654321670532,4.421330686454894e-06,1.8112298250198364,0.9198698401451112,0.9198698401451112,0.0,111.01195526123048,120.0,27889.787109375,0.0,1179.2275390625,1.0,281.25787353515625,283.0605163574219,291.22491455078125,293.1148986816406,293.1499938964844,293.1499938964844,280.95001220703125,35468.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970095872879028,1.0,0.0,0.0,3.705437898635864,3.705462455749512,9.161622074316256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.900390625,0.0,1591.68994140625,1895.4371337890625,0.0,2444.116455078125,0.9173080921173096,1.0,0.0,3.0,1.0,0.0
12052860,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.8963980078697205,0.4175631105899811,0.378669410943985,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9733581542969,0.8637930750846863,0.374995619058609,0.3575165271759033,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9740295410156,0.7649140357971191,0.2570409774780273,0.1823198944330215,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9743957519531,0.7304576635360718,0.2218346893787384,0.2135919630527496,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97509765625,0.6744292378425598,0.1743923127651214,0.8016364574432373,284.9734802246094,284.95001220703125,295.3728942871094,288.1287841796875,295.3723449707031,297.2171325683594,283.9701538085937,1.0,0.4609369039535522,1.0,1.0,0.0,1.0,-2.3213210105896,2.321316719055176,4.334129698690958e-06,1.7932612895965576,0.9184356331825256,0.9184356331825256,0.0,117.01775360107422,123.0,28607.888671875,0.0,1176.76318359375,1.0,280.9577331542969,282.8020935058594,291.1927490234375,293.1298217773437,293.1499938964844,293.1499938964844,280.6499938964844,35746.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129354119300842,1.0,0.0,0.0,3.715807199478149,3.715831756591797,9.2129698714416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.80859375,0.0,1605.689697265625,1895.4371337890625,0.0,2590.251220703125,0.919815480709076,1.0,0.0,3.0,1.0,0.0
12052920,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.8963980078697205,0.4175631105899811,0.378669410943985,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9733581542969,0.8637930750846863,0.374995619058609,0.3575165271759033,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9740295410156,0.7649140357971191,0.2570409774780273,0.1823198944330215,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9743957519531,0.7304576635360718,0.2218346893787384,0.2135919630527496,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97509765625,0.6744292378425598,0.1743923127651214,0.8016364574432373,284.9734802246094,284.95001220703125,295.3728942871094,288.1287841796875,295.3723449707031,297.2171325683594,283.9701538085937,1.0,0.4609369039535522,1.0,1.0,0.0,1.0,-2.3213210105896,2.321316719055176,4.334129698690958e-06,1.7932612895965576,0.9184356331825256,0.9184356331825256,0.0,117.01775360107422,123.0,28607.888671875,0.0,1176.76318359375,1.0,280.9577331542969,282.8020935058594,291.1927490234375,293.1298217773437,293.1499938964844,293.1499938964844,280.6499938964844,35746.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129354119300842,1.0,0.0,0.0,3.715807199478149,3.715831756591797,9.2129698714416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.80859375,0.0,1605.689697265625,1895.4371337890625,0.0,2590.251220703125,0.919815480709076,1.0,0.0,3.0,1.0,0.0
12052980,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7483825683594,0.8823832869529724,0.4119081795215606,0.3737083077430725,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7485046386719,0.8541622161865234,0.3743810355663299,0.3570473492145538,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7491455078125,0.754767656326294,0.2549182772636413,0.1808993816375732,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7494506835937,0.7212343215942383,0.2198891639709472,0.2118457853794098,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7501525878906,0.6633046865463257,0.1716775447130203,0.7898881435394287,284.7486267089844,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.1911315917969,283.7455749511719,1.0,0.4614788889884949,1.0,1.0,0.0,1.0,-2.296877145767212,2.296873092651367,4.243293005856685e-06,1.7741687297821045,0.9139570593833924,0.9139570593833924,0.0,121.77977752685548,126.0,29287.107421875,0.0,1168.16455078125,1.0,280.65771484375,282.5457763671875,291.16802978515625,293.1427307128906,293.1499938964844,293.1499938964844,280.3500061035156,36049.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243118524551392,1.0,0.0,0.0,3.714921712875366,3.7149465084075928,9.208579285768792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.396484375,0.0,1606.97802734375,1895.4371337890625,0.0,2695.561279296875,0.9198182225227356,1.0,0.0,3.0,1.0,0.0
12053040,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7483825683594,0.8823832869529724,0.4119081795215606,0.3737083077430725,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7485046386719,0.8541622161865234,0.3743810355663299,0.3570473492145538,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7491455078125,0.754767656326294,0.2549182772636413,0.1808993816375732,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7494506835937,0.7212343215942383,0.2198891639709472,0.2118457853794098,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7501525878906,0.6633046865463257,0.1716775447130203,0.7898881435394287,284.7486267089844,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.1911315917969,283.7455749511719,1.0,0.4614788889884949,1.0,1.0,0.0,1.0,-2.296877145767212,2.296873092651367,4.243293005856685e-06,1.7741687297821045,0.9139570593833924,0.9139570593833924,0.0,121.77977752685548,126.0,29287.107421875,0.0,1168.16455078125,1.0,280.65771484375,282.5457763671875,291.16802978515625,293.1427307128906,293.1499938964844,293.1499938964844,280.3500061035156,36049.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243118524551392,1.0,0.0,0.0,3.714921712875366,3.7149465084075928,9.208579285768792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.396484375,0.0,1606.97802734375,1895.4371337890625,0.0,2695.561279296875,0.9198182225227356,1.0,0.0,3.0,1.0,0.0
12053100,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5919189453125,0.8767313361167908,0.4092201292514801,0.371401309967041,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.59246826171875,0.8505820035934448,0.374191015958786,0.3569526374340057,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.595458984375,0.7508971691131592,0.2540110647678375,0.1803172379732132,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59698486328125,0.7175681591033936,0.2190642207860946,0.2111297845840454,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6002502441406,0.6589453220367432,0.170481726527214,0.7847811579704285,284.5931396484375,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.18072509765625,283.5793151855469,1.0,0.4616217911243438,1.0,1.0,0.0,1.0,-2.286296844482422,2.286292552947998,4.204293418297311e-06,1.7659066915512085,0.9100914597511292,0.9100914597511292,0.0,123.69180297851562,126.0,30073.55859375,0.0,1163.8848876953125,1.0,280.39959716796875,282.3565368652344,291.18975830078125,293.2557373046875,293.1499938964844,293.1499938964844,280.3500061035156,36216.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319109082221985,1.0,0.0,0.0,3.710326671600342,3.710351228713989,9.18581292808085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.61865234375,0.0,1602.9698486328125,1895.4371337890625,0.0,2766.24169921875,0.9188646674156188,1.0,0.0,3.0,1.0,0.0
12053160,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52716064453125,0.8713403940200806,0.4065046310424804,0.369015485048294,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272521972656,0.8472537994384766,0.3739821314811706,0.3568153977394104,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.7472891807556152,0.2531129419803619,0.1797306090593338,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5281677246094,0.7140471935272217,0.2182597070932388,0.2104251533746719,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5288391113281,0.654899001121521,0.1693230867385864,0.7798303961753845,284.5273742675781,284.95001220703125,295.41796875,288.1232604980469,295.4174194335937,297.17071533203125,283.52459716796875,1.0,0.4617021977901459,1.0,1.0,0.0,1.0,-2.2757673263549805,2.275763273239136,4.165692644164665e-06,1.7576971054077148,0.9065603613853456,0.9065603613853456,0.0,125.50341033935548,114.0,30043.423828125,0.0,1159.29052734375,1.0,280.357666015625,282.3006591796875,291.1577453613281,293.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,36370.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341198563575745,1.0,0.0,0.0,3.702169418334961,3.702193975448608,9.145467174676014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.65380859375,0.0,1594.7984619140625,1895.4371337890625,0.0,2786.830078125,0.91717529296875,1.0,0.0,3.0,1.0,0.0
12053220,296.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3094177246094,0.8701136112213135,0.4012006819248199,0.3642016947269439,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3095092773437,0.8493794202804565,0.3736258149147033,0.3564127683639526,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3100891113281,0.7477778792381287,0.251437097787857,0.178497701883316,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3103942871094,0.7144693732261658,0.2167694866657257,0.2089280635118484,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.31109619140625,0.6539754271507263,0.1671641916036605,0.7696588039398193,284.3096618652344,284.95001220703125,295.44012451171875,288.120849609375,295.4395751953125,297.1535339355469,283.30694580078125,1.0,0.4569742381572723,1.0,1.0,0.0,1.0,-2.2540054321289062,2.254001379013061,4.086572971573332e-06,1.7407652139663696,0.8962885737419128,0.8962885737419128,0.0,123.23709106445312,102.0,30753.19921875,0.0,1126.7830810546875,1.0,280.05792236328125,282.06036376953125,291.1537475585937,293.212890625,293.1499938964844,293.1499938964844,280.3500061035156,36714.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437402844429016,1.0,0.0,0.0,3.676658868789673,3.676683187484741,9.01986311419023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.50048828125,0.0,1568.419189453125,1895.4371337890625,0.0,2876.679931640625,0.9116984605789183,1.0,0.0,3.0,1.0,0.0
12053280,296.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3094177246094,0.8701136112213135,0.4012006819248199,0.3642016947269439,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3095092773437,0.8493794202804565,0.3736258149147033,0.3564127683639526,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3100891113281,0.7477778792381287,0.251437097787857,0.178497701883316,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3103942871094,0.7144693732261658,0.2167694866657257,0.2089280635118484,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.31109619140625,0.6539754271507263,0.1671641916036605,0.7696588039398193,284.3096618652344,284.95001220703125,295.44012451171875,288.120849609375,295.4395751953125,297.1535339355469,283.30694580078125,1.0,0.4569742381572723,1.0,1.0,0.0,1.0,-2.2540054321289062,2.254001379013061,4.086572971573332e-06,1.7407652139663696,0.8962885737419128,0.8962885737419128,0.0,123.23709106445312,102.0,30753.19921875,0.0,1126.7830810546875,1.0,280.05792236328125,282.06036376953125,291.1537475585937,293.212890625,293.1499938964844,293.1499938964844,280.3500061035156,36714.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437402844429016,1.0,0.0,0.0,3.676658868789673,3.676683187484741,9.01986311419023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.50048828125,0.0,1568.419189453125,1895.4371337890625,0.0,2876.679931640625,0.9116984605789183,1.0,0.0,3.0,1.0,0.0
12053340,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4911193847656,0.877801775932312,0.3979900777339935,0.360483318567276,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4910583496094,0.8596836924552917,0.3746479749679565,0.3566756546497345,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4905700683594,0.7554796934127808,0.250977486371994,0.177702784538269,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.49029541015625,0.7216298580169678,0.2162331938743591,0.2078623622655868,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4897155761719,0.6596529483795166,0.16587795317173,0.7613625526428223,284.49090576171875,284.95001220703125,295.4620666503906,288.11865234375,295.4615173339844,297.1509094238281,283.4930419921875,1.0,0.4497412145137787,1.0,1.0,0.0,1.0,-2.23764443397522,2.237640380859375,4.027404884254793e-06,1.7279102802276611,0.8915649056434631,0.8915649056434631,0.0,116.4739227294922,90.0,29609.642578125,0.0,1083.4168701171875,1.0,280.34228515625,282.2775573730469,291.0347595214844,292.9552917480469,293.1499938964844,293.1499938964844,280.6499938964844,36667.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220536708831787,1.0,0.0,0.0,3.65079665184021,3.650820732116699,8.893414928934362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.60302734375,0.0,1539.0516357421875,1895.4371337890625,0.0,2674.60546875,0.9059256315231324,1.0,0.0,3.0,1.0,0.0
12053400,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4911193847656,0.877801775932312,0.3979900777339935,0.360483318567276,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4910583496094,0.8596836924552917,0.3746479749679565,0.3566756546497345,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4905700683594,0.7554796934127808,0.250977486371994,0.177702784538269,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.49029541015625,0.7216298580169678,0.2162331938743591,0.2078623622655868,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4897155761719,0.6596529483795166,0.16587795317173,0.7613625526428223,284.49090576171875,284.95001220703125,295.4620666503906,288.11865234375,295.4615173339844,297.1509094238281,283.4930419921875,1.0,0.4497412145137787,1.0,1.0,0.0,1.0,-2.23764443397522,2.237640380859375,4.027404884254793e-06,1.7279102802276611,0.8915649056434631,0.8915649056434631,0.0,116.4739227294922,90.0,29609.642578125,0.0,1083.4168701171875,1.0,280.34228515625,282.2775573730469,291.0347595214844,292.9552917480469,293.1499938964844,293.1499938964844,280.6499938964844,36667.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220536708831787,1.0,0.0,0.0,3.65079665184021,3.650820732116699,8.893414928934362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.60302734375,0.0,1539.0516357421875,1895.4371337890625,0.0,2674.60546875,0.9059256315231324,1.0,0.0,3.0,1.0,0.0
12053460,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70147705078125,0.8946080803871155,0.3964316546916961,0.3584519624710083,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.701416015625,0.8787735104560852,0.3770176768302917,0.358265072107315,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008361816406,0.7710352540016174,0.2517399191856384,0.1777757257223129,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7005615234375,0.735260009765625,0.2167196422815323,0.2077340632677078,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6998596191406,0.6725748777389526,0.1656056344509124,0.7573280334472656,284.7012634277344,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.1614990234375,283.7037353515625,1.0,0.4414929449558258,1.0,1.0,0.0,1.0,-2.232194185256958,2.2321901321411133,4.00775070374948e-06,1.723601222038269,0.8899135589599609,0.8899135589599609,0.0,106.7277603149414,78.0,28595.2109375,0.0,1040.60888671875,1.0,280.6416931152344,282.5185241699219,291.0099182128906,292.8409423828125,293.1499938964844,293.1499938964844,280.95001220703125,36477.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964839935302734,1.0,0.0,0.0,3.632116317749024,3.6321403980255127,8.802637125882029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.203125,0.0,1516.91650390625,1895.4371337890625,0.0,2439.32373046875,0.9016333818435668,1.0,0.0,3.0,1.0,0.0
12053520,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70147705078125,0.8946080803871155,0.3964316546916961,0.3584519624710083,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.701416015625,0.8787735104560852,0.3770176768302917,0.358265072107315,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008361816406,0.7710352540016174,0.2517399191856384,0.1777757257223129,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7005615234375,0.735260009765625,0.2167196422815323,0.2077340632677078,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6998596191406,0.6725748777389526,0.1656056344509124,0.7573280334472656,284.7012634277344,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.1614990234375,283.7037353515625,1.0,0.4414929449558258,1.0,1.0,0.0,1.0,-2.232194185256958,2.2321901321411133,4.00775070374948e-06,1.723601222038269,0.8899135589599609,0.8899135589599609,0.0,106.7277603149414,78.0,28595.2109375,0.0,1040.60888671875,1.0,280.6416931152344,282.5185241699219,291.0099182128906,292.8409423828125,293.1499938964844,293.1499938964844,280.95001220703125,36477.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964839935302734,1.0,0.0,0.0,3.632116317749024,3.6321403980255127,8.802637125882029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.203125,0.0,1516.91650390625,1895.4371337890625,0.0,2439.32373046875,0.9016333818435668,1.0,0.0,3.0,1.0,0.0
