time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053580,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.91290283203125,0.9203667640686036,0.3956072628498077,0.3571606576442718,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.9059194326400756,0.3800837397575378,0.3605692684650421,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91229248046875,0.7938095331192017,0.2531635463237762,0.178343191742897,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9119873046875,0.7551466226577759,0.2178037017583847,0.208193764090538,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9112548828125,0.6921486258506775,0.1659750491380691,0.7562585473060608,284.9126892089844,284.95001220703125,295.5052490234375,288.11492919921875,295.5047302246094,297.1776733398437,283.915283203125,1.0,0.4328678846359253,1.0,1.0,0.0,1.0,-2.23335599899292,2.2333521842956543,4.01189572585281e-06,1.7244961261749268,0.8910964727401733,0.8910964727401733,0.0,95.5921630859375,66.0,27716.96484375,0.0,999.4500732421876,1.0,280.94158935546875,282.7665100097656,291.025634765625,292.7950744628906,293.1499938964844,293.1499938964844,281.25,36220.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775136411190033,1.0,0.0,0.0,3.6230039596557617,3.623027801513672,8.758523790675099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.00048828125,0.0,1504.9759521484375,1895.4371337890625,0.0,2246.5849609375,0.8994237780570984,1.0,0.0,3.0,1.0,0.0
12053640,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.91290283203125,0.9203667640686036,0.3956072628498077,0.3571606576442718,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.9059194326400756,0.3800837397575378,0.3605692684650421,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91229248046875,0.7938095331192017,0.2531635463237762,0.178343191742897,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9119873046875,0.7551466226577759,0.2178037017583847,0.208193764090538,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9112548828125,0.6921486258506775,0.1659750491380691,0.7562585473060608,284.9126892089844,284.95001220703125,295.5052490234375,288.11492919921875,295.5047302246094,297.1776733398437,283.915283203125,1.0,0.4328678846359253,1.0,1.0,0.0,1.0,-2.23335599899292,2.2333521842956543,4.01189572585281e-06,1.7244961261749268,0.8910964727401733,0.8910964727401733,0.0,95.5921630859375,66.0,27716.96484375,0.0,999.4500732421876,1.0,280.94158935546875,282.7665100097656,291.025634765625,292.7950744628906,293.1499938964844,293.1499938964844,281.25,36220.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775136411190033,1.0,0.0,0.0,3.6230039596557617,3.623027801513672,8.758523790675099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.00048828125,0.0,1504.9759521484375,1895.4371337890625,0.0,2246.5849609375,0.8994237780570984,1.0,0.0,3.0,1.0,0.0
12053700,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0618591308594,0.9375685453414916,0.3953409790992737,0.3566265404224396,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616455078125,0.92413592338562,0.3817598521709442,0.36185023188591,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.05859375,0.8078612685203552,0.2540173828601837,0.178723856806755,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0570678710937,0.7679328322410583,0.2184793651103973,0.2085491716861724,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.053466796875,0.7043798565864563,0.1663100570440292,0.7564155459403992,285.0607604980469,284.95001220703125,295.5158996582031,288.1141357421875,295.515380859375,297.1863708496094,284.07440185546875,1.0,0.4285009205341339,1.0,1.0,0.0,1.0,-2.235324621200561,2.235320806503296,4.018976142106112e-06,1.726042866706848,0.8932455778121948,0.8932455778121948,0.0,89.7936019897461,66.0,26943.8984375,0.0,979.3765869140624,1.0,281.1979675292969,282.95574951171875,291.0068359375,292.6835327148437,293.1499938964844,293.1499938964844,281.25,36068.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763582170009613,1.0,0.0,0.0,3.622191190719605,3.622215032577514,8.75459477356344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.6875,0.0,1502.95947265625,1895.4371337890625,0.0,2144.065185546875,0.8991740345954895,1.0,0.0,3.0,1.0,0.0
12053760,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1238098144531,0.9571277499198914,0.3952282667160034,0.3562817871570587,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.123779296875,0.9459141492843628,0.3835618495941162,0.3632808029651642,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1231994628906,0.8233019113540649,0.2549893260002136,0.1792028695344925,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1228942871094,0.7833667397499084,0.2192574590444564,0.2090157866477966,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1222229003906,0.7181687951087952,0.1667510867118835,0.7570918798446655,285.12359619140625,284.95001220703125,295.5265197753906,288.1134033203125,295.5260009765625,297.19598388671875,284.1261291503906,1.0,0.4241445660591125,1.0,1.0,0.0,1.0,-2.238575935363769,2.238571882247925,4.0306699702341575e-06,1.7285891771316528,0.8950868248939514,0.8950868248939514,0.0,83.83412170410156,54.0,26902.8359375,0.0,959.9385986328124,1.0,281.2416076660156,283.0121765136719,291.04559326171875,292.7655029296875,293.1499938964844,293.1499938964844,281.54998779296875,35929.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584384679794312,1.0,0.0,0.0,3.624712705612183,3.6247363090515137,8.766787118474895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.74365234375,0.0,1504.6962890625,1895.4371337890625,0.0,2098.890380859375,0.8996036052703857,1.0,0.0,3.0,1.0,0.0
12053820,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327941894531,0.997400164604187,0.3951948285102844,0.3557162880897522,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327941894531,0.9917951822280884,0.3873342275619507,0.3662768006324768,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.33221435546875,0.8621381521224976,0.2571087181568146,0.1802714169025421,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319396972656,0.822030782699585,0.2209696620702743,0.2100889086723327,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312683105469,0.7507107853889465,0.1678070574998855,0.7592306733131409,285.3326110839844,284.95001220703125,295.5475769042969,288.11212158203125,295.54705810546875,297.2149963378906,284.3350524902344,1.0,0.4154532849788666,1.0,1.0,0.0,1.0,-2.246634721755981,2.2466306686401367,4.059766524733277e-06,1.734919548034668,0.9018532633781432,0.9018532633781432,0.0,71.78592681884766,57.0,26120.90234375,0.0,921.9306030273438,1.0,281.5415954589844,283.2546691894531,291.05816650390625,292.7326965332031,293.1499938964844,293.1499938964844,281.25,35631.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445204854011536,1.0,0.0,0.0,3.637589454650879,3.637613296508789,8.829186413095158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.2373046875,0.0,1516.65673828125,1895.4371337890625,0.0,1978.236328125,0.9022738933563232,1.0,0.0,3.0,1.0,0.0
12053880,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327941894531,0.997400164604187,0.3951948285102844,0.3557162880897522,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327941894531,0.9917951822280884,0.3873342275619507,0.3662768006324768,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.33221435546875,0.8621381521224976,0.2571087181568146,0.1802714169025421,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319396972656,0.822030782699585,0.2209696620702743,0.2100889086723327,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312683105469,0.7507107853889465,0.1678070574998855,0.7592306733131409,285.3326110839844,284.95001220703125,295.5475769042969,288.11212158203125,295.54705810546875,297.2149963378906,284.3350524902344,1.0,0.4154532849788666,1.0,1.0,0.0,1.0,-2.246634721755981,2.2466306686401367,4.059766524733277e-06,1.734919548034668,0.9018532633781432,0.9018532633781432,0.0,71.78592681884766,57.0,26120.90234375,0.0,921.9306030273438,1.0,281.5415954589844,283.2546691894531,291.05816650390625,292.7326965332031,293.1499938964844,293.1499938964844,281.25,35631.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445204854011536,1.0,0.0,0.0,3.637589454650879,3.637613296508789,8.829186413095158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.2373046875,0.0,1516.65673828125,1895.4371337890625,0.0,1978.236328125,0.9022738933563232,1.0,0.0,3.0,1.0,0.0
12053940,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388854980469,0.9990000128746032,0.395482450723648,0.3429286181926727,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388854980469,0.9990000128746032,0.3904762864112854,0.361120343208313,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395263671875,0.8775609731674194,0.2582477927207947,0.1812249720096588,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1398620605469,0.8355833292007446,0.2219258993864059,0.2111343145370483,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14068603515625,0.7633129954338074,0.1683036237955093,0.7618366479873657,285.1390991210937,284.95001220703125,295.56842041015625,288.111083984375,295.5679016113281,297.2247314453125,284.1360168457031,1.0,0.4103804528713226,1.0,1.0,0.0,1.0,-2.2306339740753174,2.2306299209594727,4.002933565061539e-06,1.7228353023529053,0.9029126167297364,0.9029126167297364,0.0,67.8482437133789,60.0,26859.58984375,0.0,891.2515869140625,1.0,281.25787353515625,283.0210876464844,291.1921081542969,292.9867553710937,293.1499938964844,293.1499938964844,280.95001220703125,35720.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662622332572937,1.0,0.0,0.0,3.649075746536255,3.649099588394165,8.885032798389148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.0986328125,0.0,1530.0498046875,1895.4371337890625,0.0,2167.719482421875,0.9048667550086976,1.0,0.0,3.0,1.0,0.0
12054000,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388854980469,0.9990000128746032,0.395482450723648,0.3429286181926727,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388854980469,0.9990000128746032,0.3904762864112854,0.361120343208313,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395263671875,0.8775609731674194,0.2582477927207947,0.1812249720096588,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1398620605469,0.8355833292007446,0.2219258993864059,0.2111343145370483,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14068603515625,0.7633129954338074,0.1683036237955093,0.7618366479873657,285.1390991210937,284.95001220703125,295.56842041015625,288.111083984375,295.5679016113281,297.2247314453125,284.1360168457031,1.0,0.4103804528713226,1.0,1.0,0.0,1.0,-2.2306339740753174,2.2306299209594727,4.002933565061539e-06,1.7228353023529053,0.9029126167297364,0.9029126167297364,0.0,67.8482437133789,60.0,26859.58984375,0.0,891.2515869140625,1.0,281.25787353515625,283.0210876464844,291.1921081542969,292.9867553710937,293.1499938964844,293.1499938964844,280.95001220703125,35720.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662622332572937,1.0,0.0,0.0,3.649075746536255,3.649099588394165,8.885032798389148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.0986328125,0.0,1530.0498046875,1895.4371337890625,0.0,2167.719482421875,0.9048667550086976,1.0,0.0,3.0,1.0,0.0
12054060,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206848144531,0.9990000128746032,0.3949309587478637,0.3373186886310577,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206848144531,0.9990000128746032,0.393805056810379,0.3552128076553345,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9212646484375,0.882800281047821,0.2583470344543457,0.1814058870077133,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92156982421875,0.8401591777801514,0.2219877690076828,0.2113266140222549,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223327636719,0.7673429250717163,0.1680753678083419,0.7613183856010437,284.9208679199219,284.95001220703125,295.58905029296875,288.1102905273437,295.5885314941406,297.2306823730469,283.9180908203125,1.0,0.4073535799980163,1.0,1.0,0.0,1.0,-2.2166197299957275,2.216615915298462,3.953014129365329e-06,1.7119615077972412,0.9007897973060608,0.9007897973060608,0.0,66.3085708618164,63.0,27611.4609375,0.0,871.9381713867188,1.0,280.95819091796875,282.7687072753906,291.20703125,293.07574462890625,293.1499938964844,293.1499938964844,280.6499938964844,35933.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901408672332764,1.0,0.0,0.0,3.6523940563201904,3.65241813659668,8.90119963514735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.0,0.0,1535.3375244140625,1895.4371337890625,0.0,2381.64892578125,0.9057469964027404,1.0,0.0,3.0,1.0,0.0
12054120,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206848144531,0.9990000128746032,0.3949309587478637,0.3373186886310577,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206848144531,0.9990000128746032,0.393805056810379,0.3552128076553345,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9212646484375,0.882800281047821,0.2583470344543457,0.1814058870077133,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92156982421875,0.8401591777801514,0.2219877690076828,0.2113266140222549,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223327636719,0.7673429250717163,0.1680753678083419,0.7613183856010437,284.9208679199219,284.95001220703125,295.58905029296875,288.1102905273437,295.5885314941406,297.2306823730469,283.9180908203125,1.0,0.4073535799980163,1.0,1.0,0.0,1.0,-2.2166197299957275,2.216615915298462,3.953014129365329e-06,1.7119615077972412,0.9007897973060608,0.9007897973060608,0.0,66.3085708618164,63.0,27611.4609375,0.0,871.9381713867188,1.0,280.95819091796875,282.7687072753906,291.20703125,293.07574462890625,293.1499938964844,293.1499938964844,280.6499938964844,35933.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901408672332764,1.0,0.0,0.0,3.6523940563201904,3.65241813659668,8.90119963514735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.0,0.0,1535.3375244140625,1895.4371337890625,0.0,2381.64892578125,0.9057469964027404,1.0,0.0,3.0,1.0,0.0
12054180,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7092590332031,0.9990000128746032,0.3927177786827087,0.3358452916145324,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7092590332031,0.9990000128746032,0.3965058624744415,0.3536612689495086,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7097473144531,0.8837878704071045,0.2579797208309173,0.1812060624361038,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71002197265625,0.8409300446510315,0.2215694934129715,0.2110163122415542,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.710693359375,0.7675629258155823,0.1673856377601623,0.7586430311203003,284.7094116210937,284.95001220703125,295.6094970703125,288.1097106933594,295.6089782714844,297.2300720214844,283.70709228515625,1.0,0.4060254991054535,1.0,1.0,0.0,1.0,-2.209155559539795,2.20915150642395,3.926589670300018e-06,1.7061859369277954,0.8958907127380371,0.8958907127380371,0.0,65.79875946044922,66.0,28405.388671875,0.0,862.9108276367188,1.0,280.6582336425781,282.52349853515625,291.1820373535156,293.10357666015625,293.1499938964844,293.1499938964844,280.95001220703125,36198.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079160451889038,1.0,0.0,0.0,3.645892381668091,3.645916223526001,8.869537282407691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.810546875,0.0,1530.087646484375,1895.4371337890625,0.0,2544.015625,0.9044718742370604,1.0,0.0,3.0,1.0,0.0
12054240,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7092590332031,0.9990000128746032,0.3927177786827087,0.3358452916145324,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7092590332031,0.9990000128746032,0.3965058624744415,0.3536612689495086,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7097473144531,0.8837878704071045,0.2579797208309173,0.1812060624361038,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71002197265625,0.8409300446510315,0.2215694934129715,0.2110163122415542,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.710693359375,0.7675629258155823,0.1673856377601623,0.7586430311203003,284.7094116210937,284.95001220703125,295.6094970703125,288.1097106933594,295.6089782714844,297.2300720214844,283.70709228515625,1.0,0.4060254991054535,1.0,1.0,0.0,1.0,-2.209155559539795,2.20915150642395,3.926589670300018e-06,1.7061859369277954,0.8958907127380371,0.8958907127380371,0.0,65.79875946044922,66.0,28405.388671875,0.0,862.9108276367188,1.0,280.6582336425781,282.52349853515625,291.1820373535156,293.10357666015625,293.1499938964844,293.1499938964844,280.95001220703125,36198.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079160451889038,1.0,0.0,0.0,3.645892381668091,3.645916223526001,8.869537282407691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.810546875,0.0,1530.087646484375,1895.4371337890625,0.0,2544.015625,0.9044718742370604,1.0,0.0,3.0,1.0,0.0
12054300,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8372802734375,0.9990000128746032,0.3916013538837433,0.3361479341983795,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8372802734375,0.9990000128746032,0.3979193270206451,0.3539799451828003,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.83465576171875,0.883385181427002,0.258059561252594,0.1811274290084839,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.83319091796875,0.8404718637466431,0.2215158194303512,0.2108419090509414,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8297119140625,0.7667958736419678,0.1671214252710342,0.7570587396621704,284.83648681640625,284.95001220703125,295.61962890625,288.1094970703125,295.619140625,297.230712890625,283.8494567871094,1.0,0.4058871865272522,1.0,1.0,0.0,1.0,-2.207692146301269,2.207688093185425,3.921410097973421e-06,1.705047845840454,0.8963136672973633,0.8963136672973633,0.0,65.81658935546875,66.0,27626.212890625,0.0,861.591064453125,1.0,280.9012145996094,282.6951599121094,291.067626953125,292.84979248046875,293.1499938964844,293.1499938964844,280.95001220703125,36161.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978547811508179,1.0,0.0,0.0,3.642411947250366,3.642436027526856,8.852612154441886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.16650390625,0.0,1525.950439453125,1895.4371337890625,0.0,2451.828125,0.9037315845489502,1.0,0.0,3.0,1.0,0.0
12054360,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955383300781,0.9990000128746032,0.3908873796463012,0.3365240693092346,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955383300781,0.9990000128746032,0.3996547162532806,0.3543760478496551,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8950500488281,0.8834030032157898,0.2585222721099853,0.1813408285379409,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.894775390625,0.8403095602989197,0.221743956208229,0.210948571562767,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89410400390625,0.7663043141365051,0.167075976729393,0.7564515471458435,284.8953857421875,284.95001220703125,295.6297302246094,288.109375,295.6292419433594,297.23486328125,283.8977355957031,1.0,0.406083196401596,1.0,1.0,0.0,1.0,-2.208271741867065,2.2082676887512207,3.923445547115989e-06,1.7054895162582395,0.8965909481048584,0.8965909481048584,0.0,65.90803527832031,69.0,27563.96484375,0.0,862.4857177734375,1.0,280.9422302246094,282.7482604980469,291.04278564453125,292.8402099609375,293.1499938964844,293.1499938964844,281.25,36093.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893535494804382,1.0,0.0,0.0,3.641366720199585,3.641390800476074,8.847532058098295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.38720703125,0.0,1524.27978515625,1895.4371337890625,0.0,2374.51220703125,0.9034231901168824,1.0,0.0,3.0,1.0,0.0
12054420,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1065673828125,0.9990000128746032,0.3901009261608124,0.3378227651119232,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1065673828125,0.9990000128746032,0.4037108719348907,0.3557436466217041,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1060485839844,0.8838320374488831,0.2601048946380615,0.1822996586561203,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1057434082031,0.8402493000030518,0.2227170318365097,0.2117144763469696,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.10498046875,0.7656397223472595,0.1674253642559051,0.7573974132537842,285.1064147949219,284.95001220703125,295.6498107910156,288.1092834472656,295.6493225097656,297.2483215332031,284.10906982421875,1.0,0.407387226819992,1.0,1.0,0.0,1.0,-2.214676856994629,2.214672803878784,3.946091965190135e-06,1.710437536239624,0.9003489017486572,0.9003489017486572,0.0,66.35237121582031,72.0,26772.826171875,0.0,870.2544555664062,1.0,281.2417297363281,282.9937744140625,291.01251220703125,292.7325134277344,293.1499938964844,293.1499938964844,281.54998779296875,35875.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765505313873291,1.0,0.0,0.0,3.645158529281616,3.6451823711395264,8.865967515703232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.912109375,0.0,1526.8568115234375,1895.4371337890625,0.0,2161.031005859375,0.9041293859481812,1.0,0.0,3.0,1.0,0.0
12054480,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1065673828125,0.9990000128746032,0.3901009261608124,0.3378227651119232,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1065673828125,0.9990000128746032,0.4037108719348907,0.3557436466217041,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1060485839844,0.8838320374488831,0.2601048946380615,0.1822996586561203,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1057434082031,0.8402493000030518,0.2227170318365097,0.2117144763469696,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.10498046875,0.7656397223472595,0.1674253642559051,0.7573974132537842,285.1064147949219,284.95001220703125,295.6498107910156,288.1092834472656,295.6493225097656,297.2483215332031,284.10906982421875,1.0,0.407387226819992,1.0,1.0,0.0,1.0,-2.214676856994629,2.214672803878784,3.946091965190135e-06,1.710437536239624,0.9003489017486572,0.9003489017486572,0.0,66.35237121582031,72.0,26772.826171875,0.0,870.2544555664062,1.0,281.2417297363281,282.9937744140625,291.01251220703125,292.7325134277344,293.1499938964844,293.1499938964844,281.54998779296875,35875.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765505313873291,1.0,0.0,0.0,3.645158529281616,3.6451823711395264,8.865967515703232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.912109375,0.0,1526.8568115234375,1895.4371337890625,0.0,2161.031005859375,0.9041293859481812,1.0,0.0,3.0,1.0,0.0
12054540,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212890625,0.9990000128746032,0.3897766768932342,0.3399955928325653,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212890625,0.9990000128746032,0.4082668125629425,0.3580317497253418,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206787109375,0.8842347860336304,0.262243390083313,0.1837170720100402,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3203430175781,0.8401432037353516,0.2241542786359787,0.212990865111351,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.31951904296875,0.7650595307350159,0.1682043522596359,0.7605356574058533,285.32110595703125,284.95001220703125,295.6697082519531,288.10943603515625,295.669189453125,297.265380859375,284.3238830566406,1.0,0.409767210483551,1.0,1.0,0.0,1.0,-2.227035999298096,2.22703218460083,3.989981451013591e-06,1.719982624053955,0.9069920778274536,0.9069920778274536,0.0,67.1470947265625,75.0,26066.703125,0.0,885.120849609375,1.0,281.541748046875,283.24176025390625,291.02783203125,292.6947326660156,293.1499938964844,293.1499938964844,281.25,35614.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745549738407135,1.0,0.0,0.0,3.658642292022705,3.6586663722991934,8.93168135007727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.48486328125,0.0,1539.9163818359375,1895.4371337890625,0.0,1987.0755615234373,0.906970739364624,1.0,0.0,3.0,1.0,0.0
12054600,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212890625,0.9990000128746032,0.3897766768932342,0.3399955928325653,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212890625,0.9990000128746032,0.4082668125629425,0.3580317497253418,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206787109375,0.8842347860336304,0.262243390083313,0.1837170720100402,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3203430175781,0.8401432037353516,0.2241542786359787,0.212990865111351,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.31951904296875,0.7650595307350159,0.1682043522596359,0.7605356574058533,285.32110595703125,284.95001220703125,295.6697082519531,288.10943603515625,295.669189453125,297.265380859375,284.3238830566406,1.0,0.409767210483551,1.0,1.0,0.0,1.0,-2.227035999298096,2.22703218460083,3.989981451013591e-06,1.719982624053955,0.9069920778274536,0.9069920778274536,0.0,67.1470947265625,75.0,26066.703125,0.0,885.120849609375,1.0,281.541748046875,283.24176025390625,291.02783203125,292.6947326660156,293.1499938964844,293.1499938964844,281.25,35614.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745549738407135,1.0,0.0,0.0,3.658642292022705,3.6586663722991934,8.93168135007727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.48486328125,0.0,1539.9163818359375,1895.4371337890625,0.0,1987.0755615234373,0.906970739364624,1.0,0.0,3.0,1.0,0.0
12054660,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.14520263671875,0.9990000128746032,0.3874403238296509,0.3440589606761932,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14520263671875,0.9990000128746032,0.4115779101848602,0.3623106479644775,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8825896978378296,0.2635856866836548,0.1849013715982437,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1457214355469,0.8383357524871826,0.2250112742185592,0.2140656560659408,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.146240234375,0.7629154324531555,0.1685524433851242,0.7631471753120422,285.1452941894531,284.95001220703125,295.6894226074219,288.1098022460937,295.6889343261719,297.2693786621094,284.14385986328125,1.0,0.4129983484745025,1.0,1.0,0.0,1.0,-2.242905855178833,2.2429018020629883,4.046726189699257e-06,1.7322440147399902,0.9082154631614684,0.9082154631614684,0.0,68.4344482421875,78.0,27067.4765625,0.0,905.4489135742188,1.0,281.2577209472656,283.0228271484375,291.181884765625,292.9766845703125,293.1499938964844,293.1499938964844,280.95001220703125,35705.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653785943984985,1.0,0.0,0.0,3.6705191135406494,3.670543193817138,8.989763387035055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.76123046875,0.0,1553.9014892578125,1895.4371337890625,0.0,2159.91162109375,0.9096593260765076,1.0,0.0,3.0,1.0,0.0
12054720,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.14520263671875,0.9990000128746032,0.3874403238296509,0.3440589606761932,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14520263671875,0.9990000128746032,0.4115779101848602,0.3623106479644775,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8825896978378296,0.2635856866836548,0.1849013715982437,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1457214355469,0.8383357524871826,0.2250112742185592,0.2140656560659408,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.146240234375,0.7629154324531555,0.1685524433851242,0.7631471753120422,285.1452941894531,284.95001220703125,295.6894226074219,288.1098022460937,295.6889343261719,297.2693786621094,284.14385986328125,1.0,0.4129983484745025,1.0,1.0,0.0,1.0,-2.242905855178833,2.2429018020629883,4.046726189699257e-06,1.7322440147399902,0.9082154631614684,0.9082154631614684,0.0,68.4344482421875,78.0,27067.4765625,0.0,905.4489135742188,1.0,281.2577209472656,283.0228271484375,291.181884765625,292.9766845703125,293.1499938964844,293.1499938964844,280.95001220703125,35705.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653785943984985,1.0,0.0,0.0,3.6705191135406494,3.670543193817138,8.989763387035055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.76123046875,0.0,1553.9014892578125,1895.4371337890625,0.0,2159.91162109375,0.9096593260765076,1.0,0.0,3.0,1.0,0.0
12054780,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.9949246048927308,0.3827443122863769,0.3456397652626037,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.9990000128746032,0.4128032624721527,0.3717282712459564,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.8756857514381409,0.2639991343021393,0.1853747814893722,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.950927734375,0.8320004343986511,0.2250765264034271,0.2143619656562805,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95147705078125,0.7562906742095947,0.1681496948003769,0.7624751925468445,284.950439453125,284.95001220703125,295.7089538574219,288.1104431152344,295.7084655761719,297.2562866210937,283.94873046875,1.0,0.4166381359100342,1.0,1.0,0.0,1.0,-2.2563836574554443,2.2563796043396,4.095275016879896e-06,1.7426702976226809,0.906649649143219,0.906649649143219,0.0,70.67918395996094,81.0,28101.06640625,0.0,927.2847900390624,1.0,280.9580078125,282.7882995605469,291.2176208496094,293.10595703125,293.1499938964844,293.1499938964844,280.6499938964844,35895.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915087938308716,1.0,0.0,0.0,3.675147771835327,3.675171852111816,9.012450163936592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.576171875,0.0,1560.54296875,1895.4371337890625,0.0,2394.0595703125,0.9108172655105592,1.0,0.0,3.0,1.0,0.0
12054840,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.9949246048927308,0.3827443122863769,0.3456397652626037,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.9990000128746032,0.4128032624721527,0.3717282712459564,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.8756857514381409,0.2639991343021393,0.1853747814893722,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.950927734375,0.8320004343986511,0.2250765264034271,0.2143619656562805,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95147705078125,0.7562906742095947,0.1681496948003769,0.7624751925468445,284.950439453125,284.95001220703125,295.7089538574219,288.1104431152344,295.7084655761719,297.2562866210937,283.94873046875,1.0,0.4166381359100342,1.0,1.0,0.0,1.0,-2.2563836574554443,2.2563796043396,4.095275016879896e-06,1.7426702976226809,0.906649649143219,0.906649649143219,0.0,70.67918395996094,81.0,28101.06640625,0.0,927.2847900390624,1.0,280.9580078125,282.7882995605469,291.2176208496094,293.10595703125,293.1499938964844,293.1499938964844,280.6499938964844,35895.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915087938308716,1.0,0.0,0.0,3.675147771835327,3.675171852111816,9.012450163936592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.576171875,0.0,1560.54296875,1895.4371337890625,0.0,2394.0595703125,0.9108172655105592,1.0,0.0,3.0,1.0,0.0
12054900,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.80694580078125,0.9887957572937012,0.3806348741054535,0.3437069058418274,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.80670166015625,0.9990000128746032,0.4124832153320312,0.3785278499126434,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8095092773437,0.8705220222473145,0.2640304863452911,0.1854846030473709,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81103515625,0.8273032307624817,0.2249323576688766,0.2143420726060867,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.81463623046875,0.7514768838882446,0.167754128575325,0.7612583041191101,284.8077087402344,284.95001220703125,295.7186584472656,288.11083984375,295.7181701660156,297.2442626953125,283.7951354980469,1.0,0.4184270799160003,1.0,1.0,0.0,1.0,-2.260732650756836,2.260728597640991,4.110925146960653e-06,1.745987892150879,0.9043431282043456,0.9043431282043456,0.0,72.1695556640625,81.0,28954.978515625,0.0,937.4116821289062,1.0,280.7005920410156,282.6029968261719,291.2406921386719,293.2347412109375,293.1499938964844,293.1499938964844,280.6499938964844,36020.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056576251983643,1.0,0.0,0.0,3.6744637489318848,3.674488067626953,9.009096970657992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.337890625,0.0,1560.71142578125,1895.4371337890625,0.0,2523.26318359375,0.9107112884521484,1.0,0.0,3.0,1.0,0.0
12054960,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7530212402344,0.9822120070457458,0.3786275088787079,0.3418757915496826,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7529602050781,0.9990000128746032,0.4115795493125915,0.3855785429477691,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7533569335937,0.8651695251464844,0.2639496922492981,0.1854873448610305,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7535705566406,0.8223841190338135,0.2246758937835693,0.2141883224248886,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7541198730469,0.7464851140975952,0.167244866490364,0.759423553943634,284.75311279296875,284.95001220703125,295.72833251953125,288.111328125,295.72784423828125,297.22869873046875,283.7515563964844,1.0,0.4201965034008026,1.0,1.0,0.0,1.0,-2.264617681503296,2.264613628387451,4.124894076085184e-06,1.7489293813705444,0.9024288058280944,0.9024288058280944,0.0,73.72222137451172,84.0,29074.064453125,0.0,947.2903442382812,1.0,280.657958984375,282.55352783203125,291.20086669921875,293.1578063964844,293.1499938964844,293.1499938964844,280.3500061035156,36136.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129340410232544,1.0,0.0,0.0,3.6708791255950928,3.670903205871582,8.991526669888117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.328125,0.0,1557.5517578125,1895.4371337890625,0.0,2590.238525390625,0.9100219011306764,1.0,0.0,3.0,1.0,0.0
12055020,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5496520996094,0.9672305583953856,0.3747462928295135,0.3385206460952759,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.549560546875,0.9922158718109132,0.4093931317329407,0.3885387182235718,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5502014160156,0.8538938760757446,0.2636347711086273,0.1854049414396286,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.550537109375,0.8115962743759155,0.223972737789154,0.2137193083763122,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5513610839844,0.7359497547149658,0.1660278737545013,0.7548916339874268,284.5498046875,284.95001220703125,295.74755859375,288.1124572753906,295.7470703125,297.1972351074219,283.5470275878906,1.0,0.423414945602417,1.0,1.0,0.0,1.0,-2.268622875213623,2.2686188220977783,4.129166427446762e-06,1.7461284399032593,0.8954848051071167,0.8954848051071167,0.0,76.87461853027344,87.0,29906.0859375,0.0,959.0106201171876,1.0,280.3581237792969,282.3156433105469,291.1777648925781,293.1879577636719,293.1499938964844,293.1499938964844,280.6499938964844,36417.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290733695030212,1.0,0.0,0.0,3.6563234329223633,3.656347513198853,8.920362120079517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.2001953125,0.0,1543.340576171875,1895.4371337890625,0.0,2739.821044921875,0.9069533348083496,1.0,0.0,3.0,1.0,0.0
12055080,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5496520996094,0.9672305583953856,0.3747462928295135,0.3385206460952759,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.549560546875,0.9922158718109132,0.4093931317329407,0.3885387182235718,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5502014160156,0.8538938760757446,0.2636347711086273,0.1854049414396286,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.550537109375,0.8115962743759155,0.223972737789154,0.2137193083763122,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5513610839844,0.7359497547149658,0.1660278737545013,0.7548916339874268,284.5498046875,284.95001220703125,295.74755859375,288.1124572753906,295.7470703125,297.1972351074219,283.5470275878906,1.0,0.423414945602417,1.0,1.0,0.0,1.0,-2.268622875213623,2.2686188220977783,4.129166427446762e-06,1.7461284399032593,0.8954848051071167,0.8954848051071167,0.0,76.87461853027344,87.0,29906.0859375,0.0,959.0106201171876,1.0,280.3581237792969,282.3156433105469,291.1777648925781,293.1879577636719,293.1499938964844,293.1499938964844,280.6499938964844,36417.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290733695030212,1.0,0.0,0.0,3.6563234329223633,3.656347513198853,8.920362120079517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.2001953125,0.0,1543.340576171875,1895.4371337890625,0.0,2739.821044921875,0.9069533348083496,1.0,0.0,3.0,1.0,0.0
12055140,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.73443603515625,0.9439973831176758,0.3726455867290497,0.3363142013549804,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7345275878906,0.9748367071151732,0.4098176956176758,0.3884583711624145,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7339782714844,0.8377885818481445,0.2642784714698791,0.1857641637325287,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7336730957031,0.7947162985801697,0.2239233404397964,0.2136446833610534,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73297119140625,0.7211337685585022,0.1653204560279846,0.7517913579940796,284.7343139648437,284.95001220703125,295.7666015625,288.1138000488281,295.7661437988281,297.1884460449219,283.73663330078125,1.0,0.4252947866916656,1.0,1.0,0.0,1.0,-2.2519142627716064,2.2519102096557617,4.07824063586304e-06,1.7386919260025024,0.8940369486808777,0.8940369486808777,0.0,82.22820281982422,90.0,28975.55859375,0.0,967.2124633789062,1.0,280.6421813964844,282.53985595703125,291.0459899902344,292.9275207519531,293.1499938964844,293.1499938964844,280.95001220703125,36328.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103379011154175,1.0,0.0,0.0,3.643069267272949,3.64309334754944,8.855807323016052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.2490234375,0.0,1527.9227294921875,1895.4371337890625,0.0,2566.305419921875,0.9039665460586548,1.0,0.0,3.0,1.0,0.0
12055200,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.73443603515625,0.9439973831176758,0.3726455867290497,0.3363142013549804,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7345275878906,0.9748367071151732,0.4098176956176758,0.3884583711624145,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7339782714844,0.8377885818481445,0.2642784714698791,0.1857641637325287,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7336730957031,0.7947162985801697,0.2239233404397964,0.2136446833610534,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73297119140625,0.7211337685585022,0.1653204560279846,0.7517913579940796,284.7343139648437,284.95001220703125,295.7666015625,288.1138000488281,295.7661437988281,297.1884460449219,283.73663330078125,1.0,0.4252947866916656,1.0,1.0,0.0,1.0,-2.2519142627716064,2.2519102096557617,4.07824063586304e-06,1.7386919260025024,0.8940369486808777,0.8940369486808777,0.0,82.22820281982422,90.0,28975.55859375,0.0,967.2124633789062,1.0,280.6421813964844,282.53985595703125,291.0459899902344,292.9275207519531,293.1499938964844,293.1499938964844,280.95001220703125,36328.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103379011154175,1.0,0.0,0.0,3.643069267272949,3.64309334754944,8.855807323016052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.2490234375,0.0,1527.9227294921875,1895.4371337890625,0.0,2566.305419921875,0.9039665460586548,1.0,0.0,3.0,1.0,0.0
12055260,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.934483528137207,0.3720313012599945,0.3356047570705414,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.946044921875,0.9687539935112,0.4120545089244842,0.3903253674507141,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454345703125,0.8330065608024597,0.2660138309001922,0.1868849545717239,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450988769531,0.78898686170578,0.2247470170259475,0.2143397778272628,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9442749023437,0.7155894041061401,0.1654220819473266,0.7518845200538635,284.94580078125,284.95001220703125,295.7855224609375,288.11541748046875,295.7850646972656,297.1965026855469,283.948486328125,1.0,0.4278175234794616,1.0,1.0,0.0,1.0,-2.2555911540985107,2.255587100982666,4.090964011993492e-06,1.7412214279174805,0.8956586122512817,0.8956586122512817,0.0,84.74980926513672,93.0,28144.1796875,0.0,980.6226806640624,1.0,280.94171142578125,282.7871398925781,291.0197448730469,292.82177734375,293.1499938964844,293.1499938964844,281.25,36115.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868059277534485,1.0,0.0,0.0,3.637909889221192,3.6379337310791016,8.830741080601001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.51953125,0.0,1520.617431640625,1895.4371337890625,0.0,2351.456298828125,0.9026758670806884,1.0,0.0,3.0,1.0,0.0
12055320,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459228515625,0.934483528137207,0.3720313012599945,0.3356047570705414,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.946044921875,0.9687539935112,0.4120545089244842,0.3903253674507141,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454345703125,0.8330065608024597,0.2660138309001922,0.1868849545717239,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450988769531,0.78898686170578,0.2247470170259475,0.2143397778272628,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9442749023437,0.7155894041061401,0.1654220819473266,0.7518845200538635,284.94580078125,284.95001220703125,295.7855224609375,288.11541748046875,295.7850646972656,297.1965026855469,283.948486328125,1.0,0.4278175234794616,1.0,1.0,0.0,1.0,-2.2555911540985107,2.255587100982666,4.090964011993492e-06,1.7412214279174805,0.8956586122512817,0.8956586122512817,0.0,84.74980926513672,93.0,28144.1796875,0.0,980.6226806640624,1.0,280.94171142578125,282.7871398925781,291.0197448730469,292.82177734375,293.1499938964844,293.1499938964844,281.25,36115.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868059277534485,1.0,0.0,0.0,3.637909889221192,3.6379337310791016,8.830741080601001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.51953125,0.0,1520.617431640625,1895.4371337890625,0.0,2351.456298828125,0.9026758670806884,1.0,0.0,3.0,1.0,0.0
12055380,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1595764160156,0.9280704259872437,0.3720641434192657,0.3355817198753357,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1596984863281,0.9653587341308594,0.4150949418544769,0.3931008279323578,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1590881347656,0.8306191563606262,0.2683315873146057,0.1884645223617553,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.15875244140625,0.7857627272605896,0.2260783463716507,0.2155634015798568,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1579284667969,0.7122505903244019,0.1660410463809967,0.7544870376586914,285.1594543457031,284.95001220703125,295.8042907714844,288.1172790527344,295.8038330078125,297.2111511230469,284.16217041015625,1.0,0.4307979047298431,1.0,1.0,0.0,1.0,-2.265386819839477,2.2653825283050537,4.125966370338574e-06,1.7485376596450806,0.9001486897468567,0.9001486897468567,0.0,86.86347961425781,96.0,27377.9609375,0.0,998.7805786132812,1.0,281.24169921875,283.0345458984375,291.03662109375,292.7831726074219,293.1499938964844,293.1499938964844,281.54998779296875,35850.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671522498130798,1.0,0.0,0.0,3.642614364624024,3.6426382064819336,8.853595545588178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.14697265625,0.0,1523.849365234375,1895.4371337890625,0.0,2175.592041015625,0.9035480618476868,1.0,0.0,3.0,1.0,0.0
