time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055440,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1595764160156,0.9280704259872437,0.3720641434192657,0.3355817198753357,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1596984863281,0.9653587341308594,0.4150949418544769,0.3931008279323578,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1590881347656,0.8306191563606262,0.2683315873146057,0.1884645223617553,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.15875244140625,0.7857627272605896,0.2260783463716507,0.2155634015798568,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1579284667969,0.7122505903244019,0.1660410463809967,0.7544870376586914,285.1594543457031,284.95001220703125,295.8042907714844,288.1172790527344,295.8038330078125,297.2111511230469,284.16217041015625,1.0,0.4307979047298431,1.0,1.0,0.0,1.0,-2.265386819839477,2.2653825283050537,4.125966370338574e-06,1.7485376596450806,0.9001486897468567,0.9001486897468567,0.0,86.86347961425781,96.0,27377.9609375,0.0,998.7805786132812,1.0,281.24169921875,283.0345458984375,291.03662109375,292.7831726074219,293.1499938964844,293.1499938964844,281.54998779296875,35850.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671522498130798,1.0,0.0,0.0,3.642614364624024,3.6426382064819336,8.853595545588178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.14697265625,0.0,1523.849365234375,1895.4371337890625,0.0,2175.592041015625,0.9035480618476868,1.0,0.0,3.0,1.0,0.0
12055500,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3135681152344,0.9251505732536316,0.3722109496593475,0.3356731534004211,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.314208984375,0.9639038443565368,0.4167690277099609,0.3946382701396942,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.31109619140625,0.8296636343002319,0.269618958234787,0.1893437951803207,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3093566894531,0.7844176888465881,0.2268590629100799,0.2162874788045883,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.30517578125,0.710843026638031,0.1664725989103317,0.7563736438751221,285.3128967285156,284.95001220703125,295.8136291503906,288.1183166503906,295.81317138671875,297.2192687988281,284.3267822265625,1.0,0.4324520826339721,1.0,1.0,0.0,1.0,-2.271534204483032,2.2715301513671875,4.148098923906218e-06,1.7531780004501345,0.9040285348892212,0.9040285348892212,0.0,87.9334945678711,96.0,26721.197265625,0.0,1009.2574462890624,1.0,281.49859619140625,283.2289733886719,291.0187683105469,292.6769104003906,293.1499938964844,293.1499938964844,281.54998779296875,35698.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756318986415863,1.0,0.0,0.0,3.648703098297119,3.648727178573608,8.883218924893299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.7744140625,0.0,1529.472412109375,1895.4371337890625,0.0,2080.364501953125,0.9048426151275636,1.0,0.0,3.0,1.0,0.0
12055560,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3780517578125,0.92278653383255,0.3725081086158752,0.3359522819519043,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782043457031,0.9628885984420776,0.4185811877250671,0.3963470458984375,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3775939941406,0.829089343547821,0.2710254490375519,0.1903267651796341,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.37725830078125,0.7834666967391968,0.2277391999959945,0.2171239703893661,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3764038085937,0.709804117679596,0.1669995486736297,0.7587462663650513,285.3779296875,284.95001220703125,295.82293701171875,288.1194152832031,295.8224792480469,297.2285461425781,284.38067626953125,1.0,0.4342297613620758,1.0,1.0,0.0,1.0,-2.278956174850464,2.278952121734619,4.17494993598666e-06,1.758806586265564,0.9075899124145508,0.9075899124145508,0.0,88.95329284667969,99.0,26761.6875,0.0,1020.9193725585938,1.0,281.54168701171875,283.2867126464844,291.0611572265625,292.7677307128906,293.1499938964844,293.1499938964844,281.25,35562.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522026896476746,1.0,0.0,0.0,3.658052682876587,3.658076763153076,8.92880223091197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.9931640625,0.0,1538.862060546875,1895.4371337890625,0.0,2044.53759765625,0.9068046808242798,1.0,0.0,3.0,1.0,0.0
12055620,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19598388671875,0.9141823649406432,0.3713107407093048,0.3355065882205963,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1958923339844,0.9574069380760192,0.4208161830902099,0.3989936113357544,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1963195800781,0.8252650499343872,0.2727945446968078,0.1918830275535583,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.19659423828125,0.7789000868797302,0.228714182972908,0.2184076160192489,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1972045898437,0.705247163772583,0.1674583703279495,0.7622659206390381,285.1960754394531,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.2323608398437,284.1942443847656,1.0,0.4377960562705993,1.0,1.0,0.0,1.0,-2.289247512817383,2.289243221282959,4.212442036077846e-06,1.7666734457015991,0.9094518423080444,0.9094518423080444,0.0,91.83081817626952,102.0,27651.787109375,0.0,1042.9072265625,1.0,281.2576904296875,283.0603332519531,291.2052001953125,293.0399475097656,293.1499938964844,293.1499938964844,280.95001220703125,35644.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745069861412048,1.0,0.0,0.0,3.6722161769866943,3.672240257263184,8.998078442346014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.396484375,0.0,1555.3499755859375,1895.4371337890625,0.0,2240.964599609375,0.9099981784820556,1.0,0.0,3.0,1.0,0.0
12055680,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19598388671875,0.9141823649406432,0.3713107407093048,0.3355065882205963,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1958923339844,0.9574069380760192,0.4208161830902099,0.3989936113357544,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1963195800781,0.8252650499343872,0.2727945446968078,0.1918830275535583,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.19659423828125,0.7789000868797302,0.228714182972908,0.2184076160192489,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1972045898437,0.705247163772583,0.1674583703279495,0.7622659206390381,285.1960754394531,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.2323608398437,284.1942443847656,1.0,0.4377960562705993,1.0,1.0,0.0,1.0,-2.289247512817383,2.289243221282959,4.212442036077846e-06,1.7666734457015991,0.9094518423080444,0.9094518423080444,0.0,91.83081817626952,102.0,27651.787109375,0.0,1042.9072265625,1.0,281.2576904296875,283.0603332519531,291.2052001953125,293.0399475097656,293.1499938964844,293.1499938964844,280.95001220703125,35644.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745069861412048,1.0,0.0,0.0,3.6722161769866943,3.672240257263184,8.998078442346014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.396484375,0.0,1555.3499755859375,1895.4371337890625,0.0,2240.964599609375,0.9099981784820556,1.0,0.0,3.0,1.0,0.0
12055740,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923095703125,0.9015386700630188,0.3687258958816528,0.3335686922073364,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921875,0.9471568465232848,0.4217420220375061,0.4002639651298523,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.99267578125,0.8179111480712891,0.2735638618469238,0.1926707476377487,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99298095703125,0.7708252668380737,0.2288180440664291,0.2188339233398437,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9936828613281,0.6971592307090759,0.1671452075242996,0.7623640298843384,284.9924011230469,284.95001220703125,295.8598327636719,288.1243591308594,295.859375,297.223388671875,283.9902038574219,1.0,0.4408901333808899,1.0,1.0,0.0,1.0,-2.290027618408203,2.29002332687378,4.215043645672267e-06,1.7671293020248413,0.9083855152130128,0.9083855152130128,0.0,95.71473693847656,105.0,28582.40625,0.0,1058.8807373046875,1.0,280.9580078125,282.81805419921875,291.2295227050781,293.151123046875,293.1499938964844,293.1499938964844,280.6499938964844,35835.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001075983047485,1.0,0.0,0.0,3.679107189178467,3.679131507873535,9.031880949805782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.1484375,0.0,1564.5552978515625,1895.4371337890625,0.0,2472.408935546875,0.9116621613502502,1.0,0.0,3.0,1.0,0.0
12055800,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923095703125,0.9015386700630188,0.3687258958816528,0.3335686922073364,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921875,0.9471568465232848,0.4217420220375061,0.4002639651298523,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.99267578125,0.8179111480712891,0.2735638618469238,0.1926707476377487,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99298095703125,0.7708252668380737,0.2288180440664291,0.2188339233398437,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9936828613281,0.6971592307090759,0.1671452075242996,0.7623640298843384,284.9924011230469,284.95001220703125,295.8598327636719,288.1243591308594,295.859375,297.223388671875,283.9902038574219,1.0,0.4408901333808899,1.0,1.0,0.0,1.0,-2.290027618408203,2.29002332687378,4.215043645672267e-06,1.7671293020248413,0.9083855152130128,0.9083855152130128,0.0,95.71473693847656,105.0,28582.40625,0.0,1058.8807373046875,1.0,280.9580078125,282.81805419921875,291.2295227050781,293.151123046875,293.1499938964844,293.1499938964844,280.6499938964844,35835.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001075983047485,1.0,0.0,0.0,3.679107189178467,3.679131507873535,9.031880949805782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.1484375,0.0,1564.5552978515625,1895.4371337890625,0.0,2472.408935546875,0.9116621613502502,1.0,0.0,3.0,1.0,0.0
12055860,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855834960937,0.8888553380966187,0.3656139969825744,0.3310405015945434,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78546142578125,0.9355967044830322,0.422015517950058,0.4008183479309082,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.78594970703125,0.8096359968185425,0.2738557755947113,0.1930660456418991,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7862548828125,0.7621027231216431,0.2284286916255951,0.2187345772981643,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7869873046875,0.6881105899810791,0.166342481970787,0.76004558801651,284.7856750488281,284.95001220703125,295.8780822753906,288.1272277832031,295.87762451171875,297.2095947265625,283.783447265625,1.0,0.4434282779693603,1.0,1.0,0.0,1.0,-2.2852303981781006,2.2852261066436768,4.197144335194025e-06,1.763237476348877,0.904535949230194,0.904535949230194,0.0,99.81182098388672,108.0,29443.134765625,0.0,1069.7410888671875,1.0,280.6579895019531,282.57501220703125,291.20849609375,293.19061279296875,293.1499938964844,293.1499938964844,280.3500061035156,36081.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197580575942993,1.0,0.0,0.0,3.676925420761109,3.6769497394561768,9.021171649692404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.61962890625,0.0,1563.9456787109375,1895.4371337890625,0.0,2653.327880859375,0.9113357663154602,1.0,0.0,3.0,1.0,0.0
12055920,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855834960937,0.8888553380966187,0.3656139969825744,0.3310405015945434,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78546142578125,0.9355967044830322,0.422015517950058,0.4008183479309082,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.78594970703125,0.8096359968185425,0.2738557755947113,0.1930660456418991,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7862548828125,0.7621027231216431,0.2284286916255951,0.2187345772981643,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7869873046875,0.6881105899810791,0.166342481970787,0.76004558801651,284.7856750488281,284.95001220703125,295.8780822753906,288.1272277832031,295.87762451171875,297.2095947265625,283.783447265625,1.0,0.4434282779693603,1.0,1.0,0.0,1.0,-2.2852303981781006,2.2852261066436768,4.197144335194025e-06,1.763237476348877,0.904535949230194,0.904535949230194,0.0,99.81182098388672,108.0,29443.134765625,0.0,1069.7410888671875,1.0,280.6579895019531,282.57501220703125,291.20849609375,293.19061279296875,293.1499938964844,293.1499938964844,280.3500061035156,36081.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197580575942993,1.0,0.0,0.0,3.676925420761109,3.6769497394561768,9.021171649692404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.61962890625,0.0,1563.9456787109375,1895.4371337890625,0.0,2653.327880859375,0.9113357663154602,1.0,0.0,3.0,1.0,0.0
12055980,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5789489746094,0.8768237829208374,0.3622539639472961,0.3282458782196045,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.57879638671875,0.9243462681770324,0.4219103157520294,0.4009674191474914,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.57928466796875,0.8013136982917786,0.2739015519618988,0.1932582855224609,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.57958984375,0.7538279294967651,0.2277502417564392,0.2183223366737365,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5802917480469,0.679216742515564,0.1652404367923736,0.7561981081962585,284.5790100097656,284.95001220703125,295.8962097167969,288.1303405761719,295.8957824707031,297.1942138671875,283.57684326171875,1.0,0.4454754292964935,1.0,1.0,0.0,1.0,-2.277168273925781,2.2771642208099365,4.167362021689769e-06,1.756815791130066,0.8979294300079346,0.8979294300079346,0.0,103.8046417236328,111.0,30248.537109375,0.0,1076.662353515625,1.0,280.3580322265625,282.3340759277344,291.1867980957031,293.2168884277344,293.1499938964844,293.1499938964844,280.6499938964844,36365.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340056538581848,1.0,0.0,0.0,3.6642465591430655,3.664270877838135,8.959065098679275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.6689453125,0.0,1551.8209228515625,1895.4371337890625,0.0,2785.76513671875,0.9086897969245912,1.0,0.0,3.0,1.0,0.0
12056040,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5789489746094,0.8768237829208374,0.3622539639472961,0.3282458782196045,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.57879638671875,0.9243462681770324,0.4219103157520294,0.4009674191474914,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.57928466796875,0.8013136982917786,0.2739015519618988,0.1932582855224609,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.57958984375,0.7538279294967651,0.2277502417564392,0.2183223366737365,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5802917480469,0.679216742515564,0.1652404367923736,0.7561981081962585,284.5790100097656,284.95001220703125,295.8962097167969,288.1303405761719,295.8957824707031,297.1942138671875,283.57684326171875,1.0,0.4454754292964935,1.0,1.0,0.0,1.0,-2.277168273925781,2.2771642208099365,4.167362021689769e-06,1.756815791130066,0.8979294300079346,0.8979294300079346,0.0,103.8046417236328,111.0,30248.537109375,0.0,1076.662353515625,1.0,280.3580322265625,282.3340759277344,291.1867980957031,293.2168884277344,293.1499938964844,293.1499938964844,280.6499938964844,36365.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340056538581848,1.0,0.0,0.0,3.6642465591430655,3.664270877838135,8.959065098679275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.6689453125,0.0,1551.8209228515625,1895.4371337890625,0.0,2785.76513671875,0.9086897969245912,1.0,0.0,3.0,1.0,0.0
12056100,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7073059082031,0.8716892600059509,0.3611297607421875,0.3269923329353332,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7081298828125,0.9196167588233948,0.4222445487976074,0.4011024832725525,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7054138183594,0.7977993488311768,0.2742440104484558,0.1934013068675995,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7037658691406,0.7503269910812378,0.2276150435209274,0.2181275188922882,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.699951171875,0.6753283143043518,0.164825364947319,0.7541985511779785,284.7068786621094,284.95001220703125,295.9052429199219,288.1319885253906,295.9048156738281,297.1906433105469,283.71923828125,1.0,0.4463837146759033,1.0,1.0,0.0,1.0,-2.273356676101685,2.2733523845672607,4.153227109782165e-06,1.753726363182068,0.8974994421005249,0.8974994421005249,0.0,105.59608459472656,111.0,29432.74609375,0.0,1079.543212890625,1.0,280.6015930175781,282.5062561035156,291.08056640625,292.9676513671875,293.1499938964844,293.1499938964844,280.6499938964844,36336.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232938051223755,1.0,0.0,0.0,3.657459735870361,3.6574838161468506,8.925907764023577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.21875,0.0,1544.00732421875,1895.4371337890625,0.0,2686.111083984375,0.907215416431427,1.0,0.0,3.0,1.0,0.0
12056160,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7650146484375,0.8683396577835083,0.3605997860431671,0.3263608813285827,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.76519775390625,0.916815996170044,0.4230774044990539,0.4017481803894043,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646789550781,0.7958198189735413,0.274994820356369,0.1938460767269134,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7643737792969,0.7481487989425659,0.2277911901473999,0.2182234227657318,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7636108398437,0.6727575659751892,0.1646654605865478,0.7532399892807007,284.76495361328125,284.95001220703125,295.91424560546875,288.1337280273437,295.913818359375,297.19244384765625,283.76727294921875,1.0,0.4473825097084045,1.0,1.0,0.0,1.0,-2.27286696434021,2.272862911224365,4.151223492954159e-06,1.753220558166504,0.8968973755836487,0.8968973755836487,0.0,106.95182800292967,114.0,29356.3203125,0.0,1084.2728271484375,1.0,280.6423645019531,282.5597839355469,291.0624084472656,292.9644470214844,293.1499938964844,293.1499938964844,280.95001220703125,36276.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145861029624939,1.0,0.0,0.0,3.652939319610596,3.652963399887085,8.90385820184747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.52490234375,0.0,1538.51025390625,1895.4371337890625,0.0,2605.48876953125,0.906136691570282,1.0,0.0,3.0,1.0,0.0
12056220,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9773864746094,0.8641105890274048,0.3603871464729309,0.3260017335414886,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97760009765625,0.9139631986618042,0.4255548119544983,0.4039056897163391,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9770202636719,0.794128954410553,0.2771911025047302,0.1952744722366333,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9766540527344,0.7457795143127441,0.2287224382162094,0.2189996540546417,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97576904296875,0.6697219610214233,0.1648700535297393,0.7537429332733154,284.9773254394531,284.95001220703125,295.9321594238281,288.1373291015625,295.9317321777344,297.20379638671875,283.9800109863281,1.0,0.4497423470020294,1.0,1.0,0.0,1.0,-2.278273344039917,2.2782692909240723,4.170655302004889e-06,1.757248878479004,0.8989477157592773,0.8989477157592773,0.0,109.105224609375,117.0,28543.298828125,0.0,1098.421142578125,1.0,280.9418029785156,282.80743408203125,291.04248046875,292.8667907714844,293.1499938964844,293.1499938964844,281.25,36065.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912784814834595,1.0,0.0,0.0,3.6496448516845694,3.64966893196106,8.887805051926989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.560546875,0.0,1533.2625732421875,1895.4371337890625,0.0,2391.96923828125,0.9052649140357972,1.0,0.0,3.0,1.0,0.0
12056280,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9773864746094,0.8641105890274048,0.3603871464729309,0.3260017335414886,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97760009765625,0.9139631986618042,0.4255548119544983,0.4039056897163391,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9770202636719,0.794128954410553,0.2771911025047302,0.1952744722366333,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9766540527344,0.7457795143127441,0.2287224382162094,0.2189996540546417,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97576904296875,0.6697219610214233,0.1648700535297393,0.7537429332733154,284.9773254394531,284.95001220703125,295.9321594238281,288.1373291015625,295.9317321777344,297.20379638671875,283.9800109863281,1.0,0.4497423470020294,1.0,1.0,0.0,1.0,-2.278273344039917,2.2782692909240723,4.170655302004889e-06,1.757248878479004,0.8989477157592773,0.8989477157592773,0.0,109.105224609375,117.0,28543.298828125,0.0,1098.421142578125,1.0,280.9418029785156,282.80743408203125,291.04248046875,292.8667907714844,293.1499938964844,293.1499938964844,281.25,36065.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912784814834595,1.0,0.0,0.0,3.6496448516845694,3.64966893196106,8.887805051926989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.560546875,0.0,1533.2625732421875,1895.4371337890625,0.0,2391.96923828125,0.9052649140357972,1.0,0.0,3.0,1.0,0.0
12056340,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1923828125,0.8613607883453369,0.3608004450798034,0.3263135850429535,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925964355469,0.9127559661865234,0.4286762177944183,0.4067732393741607,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1919860839844,0.7938743233680725,0.2799686193466186,0.197166621685028,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19158935546875,0.7447041869163513,0.2301680743694305,0.22032031416893,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.190673828125,0.6681610941886902,0.1655727624893188,0.7566950917243958,285.1922912597656,284.95001220703125,295.95001220703125,288.1412048339844,295.9495544433594,297.2205505371094,284.1950988769531,1.0,0.4526427090167999,1.0,1.0,0.0,1.0,-2.289494276046753,2.289490222930908,4.211602572468109e-06,1.7658734321594238,0.9038845300674438,0.9038845300674438,0.0,111.03841400146484,120.0,27803.310546875,0.0,1118.0897216796875,1.0,281.2417907714844,283.0559387207031,291.0629577636719,292.8335876464844,293.1499938964844,293.1499938964844,280.95001220703125,35803.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721423506736755,1.0,0.0,0.0,3.656084299087525,3.6561083793640137,8.919195124690305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.38916015625,0.0,1538.4783935546875,1895.4371337890625,0.0,2219.88623046875,0.9065295457839966,1.0,0.0,3.0,1.0,0.0
12056400,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1923828125,0.8613607883453369,0.3608004450798034,0.3263135850429535,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925964355469,0.9127559661865234,0.4286762177944183,0.4067732393741607,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1919860839844,0.7938743233680725,0.2799686193466186,0.197166621685028,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19158935546875,0.7447041869163513,0.2301680743694305,0.22032031416893,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.190673828125,0.6681610941886902,0.1655727624893188,0.7566950917243958,285.1922912597656,284.95001220703125,295.95001220703125,288.1412048339844,295.9495544433594,297.2205505371094,284.1950988769531,1.0,0.4526427090167999,1.0,1.0,0.0,1.0,-2.289494276046753,2.289490222930908,4.211602572468109e-06,1.7658734321594238,0.9038845300674438,0.9038845300674438,0.0,111.03841400146484,120.0,27803.310546875,0.0,1118.0897216796875,1.0,281.2417907714844,283.0559387207031,291.0629577636719,292.8335876464844,293.1499938964844,293.1499938964844,280.95001220703125,35803.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721423506736755,1.0,0.0,0.0,3.656084299087525,3.6561083793640137,8.919195124690305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.38916015625,0.0,1538.4783935546875,1895.4371337890625,0.0,2219.88623046875,0.9065295457839966,1.0,0.0,3.0,1.0,0.0
12056460,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375366210937,0.8670796155929565,0.3637792468070984,0.328653872013092,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375366210937,0.9218204617500304,0.4348833858966827,0.412104845046997,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03759765625,0.8027190566062927,0.2862166464328766,0.2010553777217865,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376281738281,0.7523460984230042,0.2355126291513443,0.224599540233612,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0378112792969,0.6768030524253845,0.1705733239650726,0.7748743295669556,285.0375671386719,284.95001220703125,295.9677429199219,288.1468505859375,295.9673156738281,297.2640075683594,284.03765869140625,1.0,0.4573330879211426,1.0,1.0,0.0,1.0,-2.3303375244140625,2.3303332328796387,4.362587333162082e-06,1.7973521947860718,0.903774082660675,0.903774082660675,0.0,110.34690856933594,123.0,29074.96484375,0.0,1160.4708251953125,1.0,280.95770263671875,282.8570556640625,291.2176513671875,293.12579345703125,293.1499938964844,293.1499938964844,280.6499938964844,35880.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914789915084839,1.0,0.0,0.0,3.6612818241119385,3.661305904388428,8.944573437474901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.42138671875,0.0,1544.857177734375,1895.4371337890625,0.0,2393.788818359375,0.9077162146568298,1.0,0.0,3.0,1.0,0.0
12056520,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375366210937,0.8670796155929565,0.3637792468070984,0.328653872013092,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375366210937,0.9218204617500304,0.4348833858966827,0.412104845046997,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03759765625,0.8027190566062927,0.2862166464328766,0.2010553777217865,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376281738281,0.7523460984230042,0.2355126291513443,0.224599540233612,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0378112792969,0.6768030524253845,0.1705733239650726,0.7748743295669556,285.0375671386719,284.95001220703125,295.9677429199219,288.1468505859375,295.9673156738281,297.2640075683594,284.03765869140625,1.0,0.4573330879211426,1.0,1.0,0.0,1.0,-2.3303375244140625,2.3303332328796387,4.362587333162082e-06,1.7973521947860718,0.903774082660675,0.903774082660675,0.0,110.34690856933594,123.0,29074.96484375,0.0,1160.4708251953125,1.0,280.95770263671875,282.8570556640625,291.2176513671875,293.12579345703125,293.1499938964844,293.1499938964844,280.6499938964844,35880.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914789915084839,1.0,0.0,0.0,3.6612818241119385,3.661305904388428,8.944573437474901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.42138671875,0.0,1544.857177734375,1895.4371337890625,0.0,2393.788818359375,0.9077162146568298,1.0,0.0,3.0,1.0,0.0
12056580,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8635559082031,0.8649735450744629,0.3634791672229767,0.3289766609668731,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8634948730469,0.9219297766685486,0.4379913806915283,0.4156566262245178,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8637084960937,0.8042822480201721,0.2896611094474792,0.2038819342851638,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86383056640625,0.7537466287612915,0.2382736504077911,0.2277737259864807,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641967773437,0.6792543530464172,0.1732124835252761,0.7893208861351013,284.86358642578125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.2734069824219,283.8628234863281,1.0,0.4625812172889709,1.0,1.0,0.0,1.0,-2.359571695327759,2.359567165374756,4.4731496018357575e-06,1.820309042930603,0.9011964201927184,0.9011964201927184,0.0,112.5062026977539,126.0,30307.6875,0.0,1202.222412109375,1.0,280.6581115722656,282.63922119140625,291.2642517089844,293.2785339355469,293.1499938964844,293.1499938964844,280.3500061035156,36048.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177939057350159,1.0,0.0,0.0,3.660171031951904,3.6601951122283936,8.93914659627626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.90380859375,0.0,1544.8790283203125,1895.4371337890625,0.0,2635.143310546875,0.9075735807418824,1.0,0.0,3.0,1.0,0.0
12056640,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8635559082031,0.8649735450744629,0.3634791672229767,0.3289766609668731,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8634948730469,0.9219297766685486,0.4379913806915283,0.4156566262245178,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8637084960937,0.8042822480201721,0.2896611094474792,0.2038819342851638,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86383056640625,0.7537466287612915,0.2382736504077911,0.2277737259864807,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8641967773437,0.6792543530464172,0.1732124835252761,0.7893208861351013,284.86358642578125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.2734069824219,283.8628234863281,1.0,0.4625812172889709,1.0,1.0,0.0,1.0,-2.359571695327759,2.359567165374756,4.4731496018357575e-06,1.820309042930603,0.9011964201927184,0.9011964201927184,0.0,112.5062026977539,126.0,30307.6875,0.0,1202.222412109375,1.0,280.6581115722656,282.63922119140625,291.2642517089844,293.2785339355469,293.1499938964844,293.1499938964844,280.3500061035156,36048.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177939057350159,1.0,0.0,0.0,3.660171031951904,3.6601951122283936,8.93914659627626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.90380859375,0.0,1544.8790283203125,1895.4371337890625,0.0,2635.143310546875,0.9075735807418824,1.0,0.0,3.0,1.0,0.0
12056700,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.72808837890625,0.8616881370544434,0.3628180027008056,0.3286025524139404,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7271728515625,0.9192322492599488,0.4389529526233673,0.4168077111244201,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294921875,0.8027757406234741,0.2908478081226349,0.2048746347427368,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7310485839844,0.75229811668396,0.2390869855880737,0.2287735044956207,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7344970703125,0.6781094074249268,0.1739464402198791,0.7937382459640503,284.7283020019531,284.95001220703125,295.99420166015625,288.1611328125,295.9937744140625,297.272216796875,283.7171936035156,1.0,0.465017169713974,1.0,1.0,0.0,1.0,-2.368210554122925,2.368206024169922,4.50613606517436e-06,1.827113032341004,0.898431658744812,0.898431658744812,0.0,114.36173248291016,126.0,31234.73828125,0.0,1219.6463623046875,1.0,280.4010314941406,282.4609069824219,291.29248046875,293.41827392578125,293.1499938964844,293.1499938964844,280.3500061035156,36166.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321049809455872,1.0,0.0,0.0,3.6568307876586914,3.6568548679351807,8.922838219405094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.71533203125,0.0,1542.0269775390625,1895.4371337890625,0.0,2768.049560546875,0.9068679809570312,1.0,0.0,3.0,1.0,0.0
12056760,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67999267578125,0.8575274348258972,0.3619098365306854,0.3279251456260681,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6799011230469,0.9154570698738098,0.4396166503429413,0.4176065623760223,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6801452636719,0.8003331422805786,0.2917770445346832,0.2056436836719513,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6803283691406,0.7499740123748779,0.2396212220191955,0.2294633686542511,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.68072509765625,0.6759552955627441,0.1743820160627365,0.796647310256958,284.6800231933594,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.26812744140625,283.6789855957031,1.0,0.4672541320323944,1.0,1.0,0.0,1.0,-2.373607873916626,2.373603343963623,4.526870270638028e-06,1.8313969373703003,0.8960959911346436,0.8960959911346436,0.0,116.51405334472656,129.0,31390.71484375,0.0,1234.6068115234375,1.0,280.35809326171875,282.4153747558594,291.2593688964844,293.3509521484375,293.1499938964844,293.1499938964844,280.6499938964844,36275.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396719694137573,1.0,0.0,0.0,3.650709629058838,3.650733709335327,8.892991445463849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.7744140625,0.0,1536.0167236328125,1895.4371337890625,0.0,2838.650634765625,0.905608057975769,1.0,0.0,3.0,1.0,0.0
12056820,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791809082031,0.8511930108070374,0.3616142570972442,0.3273354172706604,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87945556640625,0.9099490642547609,0.44206303358078,0.4196692705154419,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8788757324219,0.7969381809234619,0.2944892644882202,0.2074189037084579,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87847900390625,0.7464287877082825,0.2411514222621917,0.2308718860149383,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.87762451171875,0.6724439263343811,0.1754442006349563,0.8016276955604553,284.879150390625,284.95001220703125,296.0204467773437,288.1818542480469,296.0200500488281,297.2704467773437,283.8821105957031,1.0,0.471448004245758,1.0,1.0,0.0,1.0,-2.3851797580718994,2.3851752281188965,4.571196768665686e-06,1.8404216766357424,0.8966872692108154,0.8966872692108154,0.0,120.27892303466795,132.0,30672.572265625,0.0,1263.4500732421875,1.0,280.6421813964844,282.6497802734375,291.13848876953125,293.11572265625,293.1499938964844,293.1499938964844,280.95001220703125,36142.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259559273719788,1.0,0.0,0.0,3.644330501556397,3.644354343414306,8.861939591042756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.9921875,0.0,1527.9371337890625,1895.4371337890625,0.0,2710.83251953125,0.9041242599487304,1.0,0.0,3.0,1.0,0.0
12056880,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791809082031,0.8511930108070374,0.3616142570972442,0.3273354172706604,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87945556640625,0.9099490642547609,0.44206303358078,0.4196692705154419,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8788757324219,0.7969381809234619,0.2944892644882202,0.2074189037084579,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87847900390625,0.7464287877082825,0.2411514222621917,0.2308718860149383,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.87762451171875,0.6724439263343811,0.1754442006349563,0.8016276955604553,284.879150390625,284.95001220703125,296.0204467773437,288.1818542480469,296.0200500488281,297.2704467773437,283.8821105957031,1.0,0.471448004245758,1.0,1.0,0.0,1.0,-2.3851797580718994,2.3851752281188965,4.571196768665686e-06,1.8404216766357424,0.8966872692108154,0.8966872692108154,0.0,120.27892303466795,132.0,30672.572265625,0.0,1263.4500732421875,1.0,280.6421813964844,282.6497802734375,291.13848876953125,293.11572265625,293.1499938964844,293.1499938964844,280.95001220703125,36142.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259559273719788,1.0,0.0,0.0,3.644330501556397,3.644354343414306,8.861939591042756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.9921875,0.0,1527.9371337890625,1895.4371337890625,0.0,2710.83251953125,0.9041242599487304,1.0,0.0,3.0,1.0,0.0
12056940,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0483703613281,0.849137008190155,0.3620443940162658,0.327592521905899,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04931640625,0.9085037112236024,0.4439628720283508,0.4213363230228424,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.04718017578125,0.796364426612854,0.2964290976524353,0.208707109093666,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.045654296875,0.7455304265022278,0.2423003613948822,0.2319104075431823,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0423889160156,0.6715058088302612,0.1762376427650451,0.8050997257232666,285.0482482910156,284.95001220703125,296.0302124023437,288.1910705566406,296.0298156738281,297.27655029296875,284.0590515136719,1.0,0.4738253355026245,1.0,1.0,0.0,1.0,-2.3944547176361084,2.394450187683105,4.606900347425835e-06,1.847662329673767,0.8989929556846619,0.8989929556846619,0.0,121.95648193359376,132.0,29948.755859375,0.0,1281.2872314453125,1.0,280.9087219238281,282.85614013671875,291.0929870605469,292.96844482421875,293.1499938964844,293.1499938964844,280.95001220703125,35999.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121610879898071,1.0,0.0,0.0,3.6445252895355225,3.644549369812012,8.862887170835165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.3515625,0.0,1527.08447265625,1895.4371337890625,0.0,2583.108642578125,0.904106616973877,1.0,0.0,3.0,1.0,0.0
12057000,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1011962890625,0.848137378692627,0.3625589907169342,0.328052669763565,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1014709472656,0.9080480337142944,0.4456368088722229,0.4228967130184173,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1008605957031,0.796493649482727,0.2981034517288208,0.2098676264286041,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1004638671875,0.7453119158744812,0.2433233261108398,0.232873722910881,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995483398437,0.6712579131126404,0.1769582778215408,0.8083441853523254,285.1011657714844,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2830505371094,284.10430908203125,1.0,0.4757595658302307,1.0,1.0,0.0,1.0,-2.403329610824585,2.403325080871582,4.641210125555517e-06,1.8545961380004885,0.9004623889923096,0.9004623889923096,0.0,123.09757995605467,120.0,29997.85546875,0.0,1296.5701904296875,1.0,280.94171142578125,282.9034729003906,291.12286376953125,293.0306091308594,293.1499938964844,293.1499938964844,280.6499938964844,35903.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064407706260681,1.0,0.0,0.0,3.647052764892578,3.647076606750488,8.875184107637324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.12890625,0.0,1529.1705322265625,1895.4371337890625,0.0,2530.455810546875,0.9045756459236144,1.0,0.0,3.0,1.0,0.0
12057060,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396667480469,0.8529952168464661,0.3622059822082519,0.3280783593654632,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9395446777344,0.916218876838684,0.4481781125068664,0.4255744218826294,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9397888183594,0.8040889501571655,0.3009468913078308,0.2119892537593841,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399719238281,0.7511990070343018,0.2449459582567215,0.2345225214958191,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403381347656,0.6769928336143494,0.1780562549829483,0.8135973215103149,284.9396667480469,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2853088378906,283.9386291503906,1.0,0.4752933084964752,1.0,1.0,0.0,1.0,-2.417428970336914,2.417424201965332,4.696409632742871e-06,1.865836381912232,0.8990435004234314,0.8990435004234314,0.0,120.61861419677734,108.0,31098.515625,0.0,1303.369140625,1.0,280.6578369140625,282.6976318359375,291.2713928222656,293.3069152832031,293.1499938964844,293.1499938964844,280.95001220703125,36001.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218644857406616,1.0,0.0,0.0,3.64788556098938,3.647909641265869,8.879238748704665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.18212890625,0.0,1530.82861328125,1895.4371337890625,0.0,2672.8515625,0.904798150062561,1.0,0.0,3.0,1.0,0.0
12057120,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396667480469,0.8529952168464661,0.3622059822082519,0.3280783593654632,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9395446777344,0.916218876838684,0.4481781125068664,0.4255744218826294,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9397888183594,0.8040889501571655,0.3009468913078308,0.2119892537593841,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399719238281,0.7511990070343018,0.2449459582567215,0.2345225214958191,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403381347656,0.6769928336143494,0.1780562549829483,0.8135973215103149,284.9396667480469,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2853088378906,283.9386291503906,1.0,0.4752933084964752,1.0,1.0,0.0,1.0,-2.417428970336914,2.417424201965332,4.696409632742871e-06,1.865836381912232,0.8990435004234314,0.8990435004234314,0.0,120.61861419677734,108.0,31098.515625,0.0,1303.369140625,1.0,280.6578369140625,282.6976318359375,291.2713928222656,293.3069152832031,293.1499938964844,293.1499938964844,280.95001220703125,36001.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218644857406616,1.0,0.0,0.0,3.64788556098938,3.647909641265869,8.879238748704665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.18212890625,0.0,1530.82861328125,1895.4371337890625,0.0,2672.8515625,0.904798150062561,1.0,0.0,3.0,1.0,0.0
12057180,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.134765625,0.8642629981040955,0.3624768555164337,0.3277212083339691,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.135009765625,0.932780921459198,0.4510904252529144,0.4277626872062683,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.134521484375,0.8173367381095886,0.304146409034729,0.2138438820838928,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1341552734375,0.7626665234565735,0.2467333525419235,0.235787957906723,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1333923339844,0.6879741549491882,0.1792133748531341,0.8170178532600403,285.134765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.290771484375,284.137451171875,1.0,0.4719677269458771,1.0,1.0,0.0,1.0,-2.4274823665618896,2.427477598190308,4.735820311907446e-06,1.8737685680389404,0.90302175283432,0.90302175283432,0.0,114.48587799072266,96.0,30385.87109375,0.0,1290.1951904296875,1.0,280.9421691894531,282.92626953125,291.2098693847656,293.1586608886719,293.1499938964844,293.1499938964844,280.6499938964844,35818.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120572566986084,1.0,0.0,0.0,3.653599500656128,3.653623580932617,8.90707610778918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.1552734375,0.0,1535.820068359375,1895.4371337890625,0.0,2582.1513671875,0.905976951122284,1.0,0.0,3.0,1.0,0.0
12057240,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.134765625,0.8642629981040955,0.3624768555164337,0.3277212083339691,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.135009765625,0.932780921459198,0.4510904252529144,0.4277626872062683,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.134521484375,0.8173367381095886,0.304146409034729,0.2138438820838928,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1341552734375,0.7626665234565735,0.2467333525419235,0.235787957906723,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1333923339844,0.6879741549491882,0.1792133748531341,0.8170178532600403,285.134765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.290771484375,284.137451171875,1.0,0.4719677269458771,1.0,1.0,0.0,1.0,-2.4274823665618896,2.427477598190308,4.735820311907446e-06,1.8737685680389404,0.90302175283432,0.90302175283432,0.0,114.48587799072266,96.0,30385.87109375,0.0,1290.1951904296875,1.0,280.9421691894531,282.92626953125,291.2098693847656,293.1586608886719,293.1499938964844,293.1499938964844,280.6499938964844,35818.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120572566986084,1.0,0.0,0.0,3.653599500656128,3.653623580932617,8.90707610778918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.1552734375,0.0,1535.820068359375,1895.4371337890625,0.0,2582.1513671875,0.905976951122284,1.0,0.0,3.0,1.0,0.0
