time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057300,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0154724121094,0.8728870153427124,0.3624663650989532,0.3277676701545715,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01446533203125,0.9444798231124878,0.4524361193180084,0.4290426671504974,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0164794921875,0.8261740803718567,0.3056834042072296,0.214891105890274,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0179748535156,0.7710222005844116,0.247590571641922,0.2365238219499588,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0211181640625,0.6958611011505127,0.1797753572463989,0.8190596699714661,285.0155029296875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.292724609375,284.0053100585937,1.0,0.4696945250034332,1.0,1.0,0.0,1.0,-2.433674097061157,2.433669328689575,4.760276169690769e-06,1.878705620765686,0.9023464322090148,0.9023464322090148,0.0,110.36305236816406,96.0,31301.736328125,0.0,1280.58203125,1.0,280.69854736328125,282.76226806640625,291.3033447265625,293.38677978515625,293.1499938964844,293.1499938964844,280.6499938964844,35867.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213942050933838,1.0,0.0,0.0,3.656383037567138,3.656406879425049,8.920652589949896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.7998046875,0.0,1539.2900390625,1895.4371337890625,0.0,2668.490478515625,0.9065769910812378,1.0,0.0,3.0,1.0,0.0
12057360,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691772460937,0.8818656802177429,0.3620096445083618,0.3273421823978424,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.96905517578125,0.9561716318130492,0.453374296426773,0.4298987090587616,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.96929931640625,0.8352780938148499,0.306912213563919,0.2156999260187149,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.969482421875,0.7798450589179993,0.2482050210237503,0.2370224297046661,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9698791503906,0.7040242552757263,0.1801406890153885,0.8202452063560486,284.9691772460937,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2904052734375,283.96807861328125,1.0,0.4670012593269348,1.0,1.0,0.0,1.0,-2.437190532684326,2.437185764312744,4.774336503032828e-06,1.8815851211547847,0.9019623398780824,0.9019623398780824,0.0,106.14048767089844,84.0,31465.94921875,0.0,1267.2841796875,1.0,280.6576538085937,282.71649169921875,291.3227844238281,293.3886108398437,293.1499938964844,293.1499938964844,280.3500061035156,35934.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282084465026855,1.0,0.0,0.0,3.6569247245788574,3.656948804855346,8.923296377361112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.84716796875,0.0,1540.395263671875,1895.4371337890625,0.0,2731.774169921875,0.906771957874298,1.0,0.0,3.0,1.0,0.0
12057420,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7804870605469,0.9026663303375244,0.3604848384857178,0.3258169591426849,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7803649902344,0.9799933433532716,0.4545764625072479,0.4308788776397705,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7806396484375,0.8564106225967407,0.3088836073875427,0.2169183641672134,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7808532714844,0.8001066446304321,0.2489880174398422,0.237544447183609,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.78131103515625,0.7214242815971375,0.1804703474044799,0.8206381797790527,284.7804870605469,284.95001220703125,296.10675048828125,288.2884521484375,296.1063537597656,297.2802429199219,283.7791442871094,1.0,0.4605572521686554,1.0,1.0,0.0,1.0,-2.4391043186187744,2.4390995502471924,4.782353244081605e-06,1.8833398818969729,0.8981613516807556,0.8981613516807556,0.0,97.17298889160156,72.0,32492.455078125,0.0,1232.3084716796875,1.0,280.3581848144531,282.4869384765625,291.3651428222656,293.5140991210937,293.1499938964844,293.1499938964844,280.6499938964844,36142.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474683165550232,1.0,0.0,0.0,3.6523847579956055,3.652408838272095,8.90115472884645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.51611328125,0.0,1536.8876953125,1895.4371337890625,0.0,2911.564208984375,0.9058919548988342,1.0,0.0,3.0,1.0,0.0
12057480,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7804870605469,0.9026663303375244,0.3604848384857178,0.3258169591426849,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7803649902344,0.9799933433532716,0.4545764625072479,0.4308788776397705,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7806396484375,0.8564106225967407,0.3088836073875427,0.2169183641672134,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7808532714844,0.8001066446304321,0.2489880174398422,0.237544447183609,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.78131103515625,0.7214242815971375,0.1804703474044799,0.8206381797790527,284.7804870605469,284.95001220703125,296.10675048828125,288.2884521484375,296.1063537597656,297.2802429199219,283.7791442871094,1.0,0.4605572521686554,1.0,1.0,0.0,1.0,-2.4391043186187744,2.4390995502471924,4.782353244081605e-06,1.8833398818969729,0.8981613516807556,0.8981613516807556,0.0,97.17298889160156,72.0,32492.455078125,0.0,1232.3084716796875,1.0,280.3581848144531,282.4869384765625,291.3651428222656,293.5140991210937,293.1499938964844,293.1499938964844,280.6499938964844,36142.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474683165550232,1.0,0.0,0.0,3.6523847579956055,3.652408838272095,8.90115472884645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.51611328125,0.0,1536.8876953125,1895.4371337890625,0.0,2911.564208984375,0.9058919548988342,1.0,0.0,3.0,1.0,0.0
12057540,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.97186279296875,0.931344509124756,0.3603521287441253,0.3248941302299499,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720458984375,0.9990000128746032,0.457013726234436,0.4268122017383575,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9717102050781,0.8833940029144287,0.3117539882659912,0.2184011787176132,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.971435546875,0.8235909938812256,0.250322014093399,0.2382117807865142,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9708251953125,0.7410073280334473,0.1811562180519104,0.8212009072303772,284.9718933105469,284.95001220703125,296.123779296875,288.3152160644531,296.1233825683594,297.2817077636719,283.9732360839844,1.0,0.4529106318950653,1.0,1.0,0.0,1.0,-2.434180736541748,2.434175968170166,4.764413915836485e-06,1.8802403211593628,0.8999484181404114,0.8999484181404114,0.0,87.93144989013672,60.0,31652.81640625,0.0,1189.2120361328125,1.0,280.6421813964844,282.7120361328125,291.2706604003906,293.30645751953125,293.1499938964844,293.1499938964844,280.95001220703125,36006.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833814799785614,1.0,0.0,0.0,3.6511361598968506,3.65116024017334,8.8950696408574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.95263671875,0.0,1534.4814453125,1895.4371337890625,0.0,2783.98583984375,0.9055506587028505,1.0,0.0,3.0,1.0,0.0
12057600,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.97186279296875,0.931344509124756,0.3603521287441253,0.3248941302299499,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720458984375,0.9990000128746032,0.457013726234436,0.4268122017383575,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9717102050781,0.8833940029144287,0.3117539882659912,0.2184011787176132,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.971435546875,0.8235909938812256,0.250322014093399,0.2382117807865142,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9708251953125,0.7410073280334473,0.1811562180519104,0.8212009072303772,284.9718933105469,284.95001220703125,296.123779296875,288.3152160644531,296.1233825683594,297.2817077636719,283.9732360839844,1.0,0.4529106318950653,1.0,1.0,0.0,1.0,-2.434180736541748,2.434175968170166,4.764413915836485e-06,1.8802403211593628,0.8999484181404114,0.8999484181404114,0.0,87.93144989013672,60.0,31652.81640625,0.0,1189.2120361328125,1.0,280.6421813964844,282.7120361328125,291.2706604003906,293.30645751953125,293.1499938964844,293.1499938964844,280.95001220703125,36006.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833814799785614,1.0,0.0,0.0,3.6511361598968506,3.65116024017334,8.8950696408574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.95263671875,0.0,1534.4814453125,1895.4371337890625,0.0,2783.98583984375,0.9055506587028505,1.0,0.0,3.0,1.0,0.0
12057660,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1600341796875,0.9597309231758118,0.361346036195755,0.3253417909145355,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1600952148437,0.9990000128746032,0.4650014042854309,0.3943668007850647,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.159912109375,0.9113422632217408,0.3155269622802734,0.2206966876983642,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15972900390625,0.8458986282348633,0.2523575723171234,0.2397132813930511,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1593017578125,0.7611947655677795,0.1824425756931305,0.8250135183334351,285.1600036621094,284.95001220703125,296.1407470703125,288.34326171875,296.1403503417969,297.31689453125,284.1610412597656,1.0,0.4431675374507904,1.0,1.0,0.0,1.0,-2.407095432281494,2.407090663909912,4.6589084377046674e-06,1.8592019081115725,0.9042944312095642,0.9042944312095642,0.0,79.93939971923828,78.0,30563.732421875,0.0,1124.0621337890625,1.0,280.9418334960937,282.93658447265625,291.2623291015625,293.2134094238281,293.1499938964844,293.1499938964844,280.6499938964844,35798.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136434555053711,1.0,0.0,0.0,3.657986879348755,3.658010959625244,8.928480497161217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.1162109375,0.0,1540.559814453125,1895.4371337890625,0.0,2596.785400390625,0.906943142414093,1.0,0.0,3.0,1.0,0.0
12057720,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1600341796875,0.9597309231758118,0.361346036195755,0.3253417909145355,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1600952148437,0.9990000128746032,0.4650014042854309,0.3943668007850647,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.159912109375,0.9113422632217408,0.3155269622802734,0.2206966876983642,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15972900390625,0.8458986282348633,0.2523575723171234,0.2397132813930511,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1593017578125,0.7611947655677795,0.1824425756931305,0.8250135183334351,285.1600036621094,284.95001220703125,296.1407470703125,288.34326171875,296.1403503417969,297.31689453125,284.1610412597656,1.0,0.4431675374507904,1.0,1.0,0.0,1.0,-2.407095432281494,2.407090663909912,4.6589084377046674e-06,1.8592019081115725,0.9042944312095642,0.9042944312095642,0.0,79.93939971923828,78.0,30563.732421875,0.0,1124.0621337890625,1.0,280.9418334960937,282.93658447265625,291.2623291015625,293.2134094238281,293.1499938964844,293.1499938964844,280.6499938964844,35798.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136434555053711,1.0,0.0,0.0,3.657986879348755,3.658010959625244,8.928480497161217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.1162109375,0.0,1540.559814453125,1895.4371337890625,0.0,2596.785400390625,0.906943142414093,1.0,0.0,3.0,1.0,0.0
12057780,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98358154296875,0.965976059436798,0.3610514402389526,0.3254554271697998,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9835205078125,0.9990000128746032,0.4744637310504913,0.3871060907840729,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.983642578125,0.9214202761650084,0.3185328543186188,0.2229657769203186,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9837951660156,0.8528048992156982,0.2538987100124359,0.241324707865715,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9841613769531,0.7674746513366699,0.1834916025400161,0.8301005959510803,284.98358154296875,284.95001220703125,296.1576232910156,288.3724365234375,296.1572265625,297.35711669921875,283.9827575683594,1.0,0.4432379603385925,1.0,1.0,0.0,1.0,-2.4092438220977783,2.4092390537261963,4.6666946218465455e-06,1.8605823516845703,0.9033110737800598,0.9033110737800598,0.0,78.47960662841797,96.0,31563.421875,0.0,1120.51708984375,1.0,280.6577453613281,282.7198486328125,291.4096069335937,293.4739990234375,293.1499938964844,293.1499938964844,280.3500061035156,35919.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256524801254272,1.0,0.0,0.0,3.661816120147705,3.6618402004241934,8.947183687268989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.39453125,0.0,1545.747802734375,1895.4371337890625,0.0,2708.0126953125,0.907856583595276,1.0,0.0,3.0,1.0,0.0
12057840,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98358154296875,0.965976059436798,0.3610514402389526,0.3254554271697998,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9835205078125,0.9990000128746032,0.4744637310504913,0.3871060907840729,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.983642578125,0.9214202761650084,0.3185328543186188,0.2229657769203186,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9837951660156,0.8528048992156982,0.2538987100124359,0.241324707865715,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9841613769531,0.7674746513366699,0.1834916025400161,0.8301005959510803,284.98358154296875,284.95001220703125,296.1576232910156,288.3724365234375,296.1572265625,297.35711669921875,283.9827575683594,1.0,0.4432379603385925,1.0,1.0,0.0,1.0,-2.4092438220977783,2.4092390537261963,4.6666946218465455e-06,1.8605823516845703,0.9033110737800598,0.9033110737800598,0.0,78.47960662841797,96.0,31563.421875,0.0,1120.51708984375,1.0,280.6577453613281,282.7198486328125,291.4096069335937,293.4739990234375,293.1499938964844,293.1499938964844,280.3500061035156,35919.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256524801254272,1.0,0.0,0.0,3.661816120147705,3.6618402004241934,8.947183687268989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.39453125,0.0,1545.747802734375,1895.4371337890625,0.0,2708.0126953125,0.907856583595276,1.0,0.0,3.0,1.0,0.0
12057900,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.850341796875,0.9610545635223388,0.3604465425014496,0.3250955939292907,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.84967041015625,0.9990000128746032,0.4774626493453979,0.3925119340419769,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8510437011719,0.9179588556289672,0.3196907341480255,0.2238873541355133,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526611328125,0.8496655821800232,0.2543772757053375,0.241917073726654,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8558349609375,0.7645193934440613,0.1837849915027618,0.8320105671882629,284.8503723144531,284.95001220703125,296.1660461425781,288.38739013671875,296.1656494140625,297.3639831542969,283.8401794433594,1.0,0.4459075033664703,1.0,1.0,0.0,1.0,-2.4194109439849854,2.419406175613404,4.70614077130449e-06,1.868454098701477,0.9013758897781372,0.9013758897781372,0.0,79.9308090209961,96.0,32545.17578125,0.0,1138.0313720703125,1.0,280.40087890625,282.5431823730469,291.4776306152344,293.6606140136719,293.1499938964844,293.1499938964844,280.3500061035156,36020.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374499082565308,1.0,0.0,0.0,3.661268949508667,3.661293029785156,8.944509772845777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.67578125,0.0,1545.8980712890625,1895.4371337890625,0.0,2817.899169921875,0.9077657461166382,1.0,0.0,3.0,1.0,0.0
12057960,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81060791015625,0.9517407417297364,0.3596518635749817,0.324499249458313,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.81060791015625,0.9990000128746032,0.4789880514144897,0.4026435017585754,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8106384277344,0.910349190235138,0.3206791281700134,0.224668800830841,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8106994628906,0.8432600498199463,0.2546962201595306,0.2423524260520935,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8108215332031,0.7584987282752991,0.1839190423488617,0.8332885503768921,284.81060791015625,284.95001220703125,296.1744384765625,288.4025573730469,296.1740417480469,297.3603820800781,283.810791015625,1.0,0.4499886333942413,1.0,1.0,0.0,1.0,-2.43385648727417,2.433851718902588,4.762518983625341e-06,1.8796576261520384,0.899993896484375,0.899993896484375,0.0,82.54889678955078,114.0,32824.88671875,0.0,1165.455810546875,1.0,280.3580627441406,282.5036315917969,291.4759521484375,293.6343994140625,293.1499938964844,293.1499938964844,280.04998779296875,36109.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844337522983551,1.0,0.0,0.0,3.65834903717041,3.6583731174468994,8.930249464356166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.56640625,0.0,1543.300537109375,1895.4371337890625,0.0,2882.2666015625,0.9072079062461852,1.0,0.0,3.0,1.0,0.0
12058020,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.654541015625,0.9242230653762816,0.3578971028327942,0.3232408165931701,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.65460205078125,0.9990000128746032,0.4777312576770782,0.4330907166004181,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6545104980469,0.8895369172096252,0.3224501609802246,0.2261478453874588,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65447998046875,0.8250299096107483,0.2550985217094421,0.2430760562419891,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6544494628906,0.7414373755455017,0.1838677674531936,0.83482825756073,284.654541015625,284.95001220703125,296.191162109375,288.433349609375,296.1907958984375,297.326904296875,283.65545654296875,1.0,0.4615323543548584,1.0,1.0,0.0,1.0,-2.473409652709961,2.473404884338379,4.9186892283614725e-06,1.9103479385375977,0.8947119116783142,0.8947119116783142,0.0,90.63905334472656,117.0,34325.7265625,0.0,1245.98779296875,1.0,280.0582275390625,282.3080749511719,291.5104675292969,293.76202392578125,293.1499938964844,293.1499938964844,280.3500061035156,36322.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629159331321716,1.0,0.0,0.0,3.646930456161499,3.646954298019409,8.874588388607663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.66015625,0.0,1532.1705322265625,1895.4371337890625,0.0,3056.35546875,0.9048007726669312,1.0,0.0,3.0,1.0,0.0
12058080,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.654541015625,0.9242230653762816,0.3578971028327942,0.3232408165931701,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.65460205078125,0.9990000128746032,0.4777312576770782,0.4330907166004181,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6545104980469,0.8895369172096252,0.3224501609802246,0.2261478453874588,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65447998046875,0.8250299096107483,0.2550985217094421,0.2430760562419891,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6544494628906,0.7414373755455017,0.1838677674531936,0.83482825756073,284.654541015625,284.95001220703125,296.191162109375,288.433349609375,296.1907958984375,297.326904296875,283.65545654296875,1.0,0.4615323543548584,1.0,1.0,0.0,1.0,-2.473409652709961,2.473404884338379,4.9186892283614725e-06,1.9103479385375977,0.8947119116783142,0.8947119116783142,0.0,90.63905334472656,117.0,34325.7265625,0.0,1245.98779296875,1.0,280.0582275390625,282.3080749511719,291.5104675292969,293.76202392578125,293.1499938964844,293.1499938964844,280.3500061035156,36322.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629159331321716,1.0,0.0,0.0,3.646930456161499,3.646954298019409,8.874588388607663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.66015625,0.0,1532.1705322265625,1895.4371337890625,0.0,3056.35546875,0.9048007726669312,1.0,0.0,3.0,1.0,0.0
12058140,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8371887207031,0.9101436138153076,0.3575777113437652,0.322710633277893,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382873535156,0.9990000128746032,0.4753223657608032,0.4497464001178741,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8367004394531,0.8793084025382996,0.3241134285926819,0.227206751704216,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8353271484375,0.8156530857086182,0.2556782066822052,0.2435852289199829,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8326416015625,0.7328065633773804,0.1839796155691146,0.8354951739311218,284.8373413085937,284.95001220703125,296.20184326171875,288.4533386230469,296.20147705078125,297.30047607421875,283.8462219238281,1.0,0.4676608443260193,1.0,1.0,0.0,1.0,-2.4954757690429688,2.495470762252808,5.00738906339393e-06,1.927701115608216,0.8953689932823181,0.8953689932823181,0.0,95.39385986328124,117.0,33678.95703125,0.0,1292.98974609375,1.0,280.3207092285156,282.5179138183594,291.4241027832031,293.5572204589844,293.1499938964844,293.1499938964844,280.3500061035156,36216.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544321060180664,1.0,0.0,0.0,3.641360282897949,3.64138436317444,8.847500794217922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.6044921875,0.0,1525.1922607421875,1895.4371337890625,0.0,2976.798828125,0.9035356640815736,1.0,0.0,3.0,1.0,0.0
12058200,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775634765625,0.9012436270713806,0.357703298330307,0.3228574395179748,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8779296875,0.9932620525360109,0.4743528962135315,0.450293630361557,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8774108886719,0.8720841407775879,0.3252801895141601,0.2280574738979339,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.876953125,0.8088251352310181,0.2561767399311065,0.2441235482692718,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8760681152344,0.7268129587173462,0.1841646432876587,0.8367236852645874,284.87762451171875,284.95001220703125,296.2078552246094,288.46466064453125,296.2074584960937,297.2903137207031,283.880126953125,1.0,0.4705371856689453,1.0,1.0,0.0,1.0,-2.49993109703064,2.4999260902404785,5.024677648179932e-06,1.9308347702026367,0.8954800963401794,0.8954800963401794,0.0,98.65970611572266,120.0,33726.08984375,0.0,1312.1485595703125,1.0,280.34210205078125,282.5519104003906,291.43194580078125,293.5849304199219,293.1499938964844,293.1499938964844,280.6499938964844,36160.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85169917345047,1.0,0.0,0.0,3.639845848083496,3.6398696899414062,8.84014241364639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.68994140625,0.0,1523.0989990234375,1895.4371337890625,0.0,2951.188232421875,0.9031367301940918,1.0,0.0,3.0,1.0,0.0
12058260,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09747314453125,0.8847002387046814,0.3586812615394592,0.3237952589988708,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.09783935546875,0.977398693561554,0.4748861491680145,0.4500641226768493,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.09735107421875,0.8590855598449707,0.3290817737579345,0.230763778090477,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0968933105469,0.7953355312347412,0.2580377757549286,0.2459883838891983,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.09600830078125,0.7151769399642944,0.1850957125425338,0.8414953351020813,285.0975341796875,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.28680419921875,284.1005554199219,1.0,0.477214515209198,1.0,1.0,0.0,1.0,-2.511549234390259,2.5115442276000977,5.072668955108384e-06,1.940422773361206,0.8991963267326355,0.8991963267326355,0.0,105.9754409790039,123.0,33010.16796875,0.0,1358.1766357421875,1.0,280.6416931152344,282.8036804199219,291.4366455078125,293.5254211425781,293.1499938964844,293.1499938964844,280.95001220703125,35915.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358819484710693,1.0,0.0,0.0,3.642164468765259,3.642188310623169,8.851408210830414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.5595703125,0.0,1523.8353271484375,1895.4371337890625,0.0,2803.265625,0.903490960597992,1.0,0.0,3.0,1.0,0.0
12058320,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09747314453125,0.8847002387046814,0.3586812615394592,0.3237952589988708,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.09783935546875,0.977398693561554,0.4748861491680145,0.4500641226768493,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.09735107421875,0.8590855598449707,0.3290817737579345,0.230763778090477,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0968933105469,0.7953355312347412,0.2580377757549286,0.2459883838891983,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.09600830078125,0.7151769399642944,0.1850957125425338,0.8414953351020813,285.0975341796875,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.28680419921875,284.1005554199219,1.0,0.477214515209198,1.0,1.0,0.0,1.0,-2.511549234390259,2.5115442276000977,5.072668955108384e-06,1.940422773361206,0.8991963267326355,0.8991963267326355,0.0,105.9754409790039,123.0,33010.16796875,0.0,1358.1766357421875,1.0,280.6416931152344,282.8036804199219,291.4366455078125,293.5254211425781,293.1499938964844,293.1499938964844,280.95001220703125,35915.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358819484710693,1.0,0.0,0.0,3.642164468765259,3.642188310623169,8.851408210830414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.5595703125,0.0,1523.8353271484375,1895.4371337890625,0.0,2803.265625,0.903490960597992,1.0,0.0,3.0,1.0,0.0
12058380,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3190002441406,0.8764422535896301,0.3601873219013214,0.3251956403255462,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193664550781,0.9692272543907166,0.4776857495307922,0.4524624943733215,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3188781738281,0.8538417816162109,0.333413153886795,0.2338151335716247,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.31842041015625,0.7891672253608704,0.2603731751441955,0.248256653547287,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3175354003906,0.7094365954399109,0.1865018308162689,0.8480964303016663,285.3190612792969,284.95001220703125,296.240966796875,288.5279541015625,296.2406005859375,297.2988586425781,284.3220520019531,1.0,0.4830771088600158,1.0,1.0,0.0,1.0,-2.5304317474365234,2.530426502227783,5.149298431206262e-06,1.955057978630066,0.9058829545974731,0.9058829545974731,0.0,110.83235168457033,126.0,32370.3203125,0.0,1403.1348876953125,1.0,280.9417419433594,283.054443359375,291.4738464355469,293.51641845703125,293.1499938964844,293.1499938964844,280.6499938964844,35634.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217594623565674,1.0,0.0,0.0,3.6549458503723145,3.6549696922302246,8.913641522667604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.72119140625,0.0,1535.9381103515625,1895.4371337890625,0.0,2671.87744140625,0.9061589241027832,1.0,0.0,3.0,1.0,0.0
12058440,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3190002441406,0.8764422535896301,0.3601873219013214,0.3251956403255462,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193664550781,0.9692272543907166,0.4776857495307922,0.4524624943733215,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3188781738281,0.8538417816162109,0.333413153886795,0.2338151335716247,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.31842041015625,0.7891672253608704,0.2603731751441955,0.248256653547287,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3175354003906,0.7094365954399109,0.1865018308162689,0.8480964303016663,285.3190612792969,284.95001220703125,296.240966796875,288.5279541015625,296.2406005859375,297.2988586425781,284.3220520019531,1.0,0.4830771088600158,1.0,1.0,0.0,1.0,-2.5304317474365234,2.530426502227783,5.149298431206262e-06,1.955057978630066,0.9058829545974731,0.9058829545974731,0.0,110.83235168457033,126.0,32370.3203125,0.0,1403.1348876953125,1.0,280.9417419433594,283.054443359375,291.4738464355469,293.51641845703125,293.1499938964844,293.1499938964844,280.6499938964844,35634.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217594623565674,1.0,0.0,0.0,3.6549458503723145,3.6549696922302246,8.913641522667604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.72119140625,0.0,1535.9381103515625,1895.4371337890625,0.0,2671.87744140625,0.9061589241027832,1.0,0.0,3.0,1.0,0.0
12058500,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040100097656,0.8731744885444641,0.3604647219181061,0.3258047699928283,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20281982421875,0.96610689163208,0.4789153933525085,0.4539037048816681,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.20440673828125,0.8520429730415344,0.3352754414081573,0.2353202253580093,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059631347656,0.7869134545326233,0.2613502740859985,0.249395489692688,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2089233398437,0.7072551846504211,0.1870988309383392,0.8515859842300415,285.20379638671875,284.95001220703125,296.24920654296875,288.5437927246094,296.24884033203125,297.3017883300781,284.1946105957031,1.0,0.4858202636241913,1.0,1.0,0.0,1.0,-2.540268898010254,2.5402636528015137,5.189583589526592e-06,1.9627491235733032,0.906499445438385,0.906499445438385,0.0,112.9577407836914,126.0,33365.74609375,0.0,1425.0478515625,1.0,280.69842529296875,282.8934020996094,291.5946044921875,293.78729248046875,293.1499938964844,293.1499938964844,280.6499938964844,35657.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322508335113525,1.0,0.0,0.0,3.661808013916016,3.661832094192505,8.947143896875787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.6923828125,0.0,1543.772216796875,1895.4371337890625,0.0,2769.40869140625,0.9076538681983948,1.0,0.0,3.0,1.0,0.0
12058560,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.868751585483551,0.3601971268653869,0.3258357644081116,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614990234375,0.9618290662765504,0.4796866476535797,0.4548806548118591,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1616516113281,0.8492525815963745,0.3367316424846649,0.2365071475505828,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16180419921875,0.7837207913398743,0.2620072364807129,0.2502257823944092,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1621398925781,0.7041900157928467,0.1874453276395797,0.8540231585502625,285.1615905761719,284.95001220703125,296.2574462890625,288.5595397949219,296.257080078125,297.29931640625,284.1607971191406,1.0,0.4883117377758026,1.0,1.0,0.0,1.0,-2.546837329864502,2.5468320846557617,5.216628778725863e-06,1.9679138660430908,0.9074411988258362,0.9074411988258362,0.0,115.35020446777344,129.0,33588.41796875,0.0,1443.9898681640625,1.0,280.6575927734375,282.8490600585937,291.62945556640625,293.8153686523437,293.1499938964844,293.1499938964844,280.3500061035156,35701.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407565355300903,1.0,0.0,0.0,3.6668543815612793,3.666878461837769,8.971820761871641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.771484375,0.0,1549.7557373046875,1895.4371337890625,0.0,2848.7841796875,0.9088392853736876,1.0,0.0,3.0,1.0,0.0
12058620,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9781494140625,0.8590330481529236,0.3588729798793793,0.3250528872013092,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779968261719,0.9519708156585692,0.4804413616657257,0.4560162127017975,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97821044921875,0.8428589701652527,0.338989794254303,0.2383603602647781,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9784240722656,0.7764554619789124,0.2627155780792236,0.2512670457363128,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9788818359375,0.6970813870429993,0.1876122951507568,0.8564401865005493,284.9781188964844,284.95001220703125,296.2738342285156,288.5907897949219,296.2734680175781,297.2872314453125,283.9769592285156,1.0,0.4925719499588012,1.0,1.0,0.0,1.0,-2.553649663925171,2.5536446571350098,5.244771728030173e-06,1.973279356956482,0.906308889389038,0.906308889389038,0.0,120.28834533691406,132.0,34802.25,0.0,1474.4244384765625,1.0,280.3580627441406,282.62554931640625,291.6812744140625,293.9677124023437,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629301190376282,1.0,0.0,0.0,3.672260284423828,3.672284603118897,8.998295015771873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.26513671875,0.0,1557.1175537109375,1895.4371337890625,0.0,3056.488525390625,0.9101576209068298,1.0,0.0,3.0,1.0,0.0
12058680,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9781494140625,0.8590330481529236,0.3588729798793793,0.3250528872013092,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779968261719,0.9519708156585692,0.4804413616657257,0.4560162127017975,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97821044921875,0.8428589701652527,0.338989794254303,0.2383603602647781,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9784240722656,0.7764554619789124,0.2627155780792236,0.2512670457363128,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9788818359375,0.6970813870429993,0.1876122951507568,0.8564401865005493,284.9781188964844,284.95001220703125,296.2738342285156,288.5907897949219,296.2734680175781,297.2872314453125,283.9769592285156,1.0,0.4925719499588012,1.0,1.0,0.0,1.0,-2.553649663925171,2.5536446571350098,5.244771728030173e-06,1.973279356956482,0.906308889389038,0.906308889389038,0.0,120.28834533691406,132.0,34802.25,0.0,1474.4244384765625,1.0,280.3580627441406,282.62554931640625,291.6812744140625,293.9677124023437,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629301190376282,1.0,0.0,0.0,3.672260284423828,3.672284603118897,8.998295015771873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.26513671875,0.0,1557.1175537109375,1895.4371337890625,0.0,3056.488525390625,0.9101576209068298,1.0,0.0,3.0,1.0,0.0
12058740,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7904052734375,0.8495404720306396,0.356996089220047,0.323653370141983,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79022216796875,0.941734492778778,0.4805301129817962,0.4564212560653686,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7904357910156,0.8365460634231567,0.3407378792762756,0.2397874444723129,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7906494140625,0.7691442966461182,0.2628858387470245,0.2517248392105102,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7911071777344,0.6896775364875793,0.187272161245346,0.8563093543052673,284.79034423828125,284.95001220703125,296.2901611328125,288.6215515136719,296.289794921875,297.2707214355469,283.7891540527344,1.0,0.4959529936313629,1.0,1.0,0.0,1.0,-2.5545666217803955,2.554561376571656,5.248601155471988e-06,1.9740195274353027,0.9026377201080322,0.9026377201080322,0.0,125.06159210205078,120.0,36000.640625,0.0,1496.4190673828125,1.0,280.0580749511719,282.4053039550781,291.697265625,294.06396484375,293.1499938964844,293.1499938964844,279.75,36096.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88116055727005,1.0,0.0,0.0,3.669409036636353,3.669433355331421,8.984327450889396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.60888671875,0.0,1555.5950927734375,1895.4371337890625,0.0,3227.4560546875,0.909667432308197,1.0,0.0,3.0,1.0,0.0
12058800,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7904052734375,0.8495404720306396,0.356996089220047,0.323653370141983,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79022216796875,0.941734492778778,0.4805301129817962,0.4564212560653686,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7904357910156,0.8365460634231567,0.3407378792762756,0.2397874444723129,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7906494140625,0.7691442966461182,0.2628858387470245,0.2517248392105102,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7911071777344,0.6896775364875793,0.187272161245346,0.8563093543052673,284.79034423828125,284.95001220703125,296.2901611328125,288.6215515136719,296.289794921875,297.2707214355469,283.7891540527344,1.0,0.4959529936313629,1.0,1.0,0.0,1.0,-2.5545666217803955,2.554561376571656,5.248601155471988e-06,1.9740195274353027,0.9026377201080322,0.9026377201080322,0.0,125.06159210205078,120.0,36000.640625,0.0,1496.4190673828125,1.0,280.0580749511719,282.4053039550781,291.697265625,294.06396484375,293.1499938964844,293.1499938964844,279.75,36096.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88116055727005,1.0,0.0,0.0,3.669409036636353,3.669433355331421,8.984327450889396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.60888671875,0.0,1555.5950927734375,1895.4371337890625,0.0,3227.4560546875,0.909667432308197,1.0,0.0,3.0,1.0,0.0
12058860,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6011962890625,0.8500010967254639,0.3548578917980194,0.3217432498931885,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6010131835937,0.94425231218338,0.4802236557006836,0.4561665952205658,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6012268066406,0.8396764397621155,0.342221051454544,0.2408196926116943,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6014709472656,0.7709883451461792,0.2627442479133606,0.2516045570373535,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6019287109375,0.6907321214675903,0.1866272985935211,0.8534750938415527,284.6011657714844,284.95001220703125,296.3064270019531,288.65155029296875,296.3060607910156,297.2530822753906,283.599853515625,1.0,0.493934690952301,1.0,1.0,0.0,1.0,-2.5496609210968018,2.549655675888061,5.228495865594596e-06,1.970244526863098,0.8964346051216125,0.8964346051216125,0.0,123.66146850585938,108.0,37109.55078125,0.0,1483.800537109375,1.0,279.7581481933594,282.185791015625,291.7104797363281,294.146240234375,293.1499938964844,293.1499938964844,280.04998779296875,36356.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957204818725586,1.0,0.0,0.0,3.656942129135132,3.6569664478302,8.923382210923592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.9150390625,0.0,1543.5792236328125,1895.4371337890625,0.0,3363.661376953125,0.9070541262626648,1.0,0.0,3.0,1.0,0.0
12058920,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6011962890625,0.8500010967254639,0.3548578917980194,0.3217432498931885,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6010131835937,0.94425231218338,0.4802236557006836,0.4561665952205658,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6012268066406,0.8396764397621155,0.342221051454544,0.2408196926116943,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6014709472656,0.7709883451461792,0.2627442479133606,0.2516045570373535,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6019287109375,0.6907321214675903,0.1866272985935211,0.8534750938415527,284.6011657714844,284.95001220703125,296.3064270019531,288.65155029296875,296.3060607910156,297.2530822753906,283.599853515625,1.0,0.493934690952301,1.0,1.0,0.0,1.0,-2.5496609210968018,2.549655675888061,5.228495865594596e-06,1.970244526863098,0.8964346051216125,0.8964346051216125,0.0,123.66146850585938,108.0,37109.55078125,0.0,1483.800537109375,1.0,279.7581481933594,282.185791015625,291.7104797363281,294.146240234375,293.1499938964844,293.1499938964844,280.04998779296875,36356.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957204818725586,1.0,0.0,0.0,3.656942129135132,3.6569664478302,8.923382210923592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.9150390625,0.0,1543.5792236328125,1895.4371337890625,0.0,3363.661376953125,0.9070541262626648,1.0,0.0,3.0,1.0,0.0
12058980,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7938537597656,0.8601937294006348,0.3544002175331116,0.3205823302268982,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.794189453125,0.9584930539131165,0.4813863635063171,0.4565064311027527,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7938232421875,0.8521108627319336,0.3449784517288208,0.2422387152910232,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7933654785156,0.7816926836967468,0.2634510099887848,0.2517183125019073,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7926025390625,0.6999825835227966,0.1866147667169571,0.8511078953742981,284.7939453125,284.95001220703125,296.3226318359375,288.6806030273437,296.322265625,297.2515563964844,283.7964782714844,1.0,0.4891736209392547,1.0,1.0,0.0,1.0,-2.547661781311035,2.547656536102295,5.219959803071106e-06,1.9685274362564087,0.8958516120910645,0.8958516120910645,0.0,117.36223602294922,96.0,36172.51953125,0.0,1453.803466796875,1.0,280.04217529296875,282.40899658203125,291.6285095214844,293.9365539550781,293.1499938964844,293.1499938964844,280.3500061035156,36249.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805921077728271,1.0,0.0,0.0,3.646665096282959,3.646689176559448,8.873298042999522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.23974609375,0.0,1531.3233642578125,1895.4371337890625,0.0,3222.12939453125,0.904717206954956,1.0,0.0,3.0,1.0,0.0
12059040,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7938537597656,0.8601937294006348,0.3544002175331116,0.3205823302268982,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.794189453125,0.9584930539131165,0.4813863635063171,0.4565064311027527,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7938232421875,0.8521108627319336,0.3449784517288208,0.2422387152910232,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7933654785156,0.7816926836967468,0.2634510099887848,0.2517183125019073,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7926025390625,0.6999825835227966,0.1866147667169571,0.8511078953742981,284.7939453125,284.95001220703125,296.3226318359375,288.6806030273437,296.322265625,297.2515563964844,283.7964782714844,1.0,0.4891736209392547,1.0,1.0,0.0,1.0,-2.547661781311035,2.547656536102295,5.219959803071106e-06,1.9685274362564087,0.8958516120910645,0.8958516120910645,0.0,117.36223602294922,96.0,36172.51953125,0.0,1453.803466796875,1.0,280.04217529296875,282.40899658203125,291.6285095214844,293.9365539550781,293.1499938964844,293.1499938964844,280.3500061035156,36249.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805921077728271,1.0,0.0,0.0,3.646665096282959,3.646689176559448,8.873298042999522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.23974609375,0.0,1531.3233642578125,1895.4371337890625,0.0,3222.12939453125,0.904717206954956,1.0,0.0,3.0,1.0,0.0
12059100,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462280273437,0.8693447113037109,0.3547538220882416,0.3205501735210418,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478759765625,0.9694730639457704,0.4825659990310669,0.4572400152683258,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.946044921875,0.8622846603393555,0.3468543887138366,0.2432898879051208,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9440002441406,0.7907112836837769,0.2642018795013428,0.2521157562732696,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9402160644531,0.7079418301582336,0.1869514286518097,0.8512231707572937,284.9466247558594,284.95001220703125,296.3306884765625,288.6947326660156,296.3303527832031,297.2566223144531,283.9584655761719,1.0,0.4863309264183044,1.0,1.0,0.0,1.0,-2.550379991531372,2.550374746322632,5.230974238656927e-06,1.9705630540847776,0.8972948789596558,0.8972948789596558,0.0,112.85250091552734,96.0,35307.5078125,0.0,1437.778564453125,1.0,280.2986755371094,282.5940246582031,291.5986328125,293.7923278808594,293.1499938964844,293.1499938964844,280.3500061035156,36133.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686721324920654,1.0,0.0,0.0,3.644376277923584,3.644400119781494,8.86216241724469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.19970703125,0.0,1527.921630859375,1895.4371337890625,0.0,3110.354248046875,0.9041679501533508,1.0,0.0,3.0,1.0,0.0
