time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059160,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116882324219,0.8813396096229553,0.3553725183010101,0.3208328783512115,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120544433594,0.9821358323097228,0.4840406477451324,0.4583200812339782,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116577148437,0.8753207921981812,0.348977118730545,0.244551882147789,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111694335937,0.802215576171875,0.2651679813861847,0.2527393996715545,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.01031494140625,0.7176650166511536,0.1874886006116867,0.8522654175758362,285.01177978515625,284.95001220703125,296.3387451171875,288.7085266113281,296.3384094238281,297.2645568847656,284.0145568847656,1.0,0.4833617210388183,1.0,1.0,0.0,1.0,-2.5555319786071777,2.555526733398437,5.252020400803303e-06,1.9744898080825808,0.8984094262123108,0.8984094262123108,0.0,107.70880126953124,84.0,35304.7109375,0.0,1422.1324462890625,1.0,280.3418273925781,282.6527404785156,291.63531494140625,293.8663024902344,293.1499938964844,293.1499938964844,280.6499938964844,36024.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621143698692322,1.0,0.0,0.0,3.644912004470825,3.644935846328736,8.864768119565269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.85302734375,0.0,1527.6959228515625,1895.4371337890625,0.0,3048.836669921875,0.9041792154312134,1.0,0.0,3.0,1.0,0.0
12059220,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2256774902344,0.9080780744552612,0.3569395244121551,0.3217660784721374,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22589111328125,0.9990000128746032,0.4877538084983825,0.4515712857246399,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2256774902344,0.9043287634849548,0.3535842299461365,0.2473834753036499,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22540283203125,0.8259745240211487,0.2674321830272674,0.254383236169815,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.7376490831375122,0.1889023631811142,0.8562626838684082,285.2257385253906,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2844543457031,284.22711181640625,1.0,0.4767570495605469,1.0,1.0,0.0,1.0,-2.5589730739593506,2.5589678287506104,5.266758307698183e-06,1.977442741394043,0.903824269771576,0.903824269771576,0.0,97.90431213378906,72.0,34412.23046875,0.0,1383.731689453125,1.0,280.6417236328125,282.89031982421875,291.672607421875,293.8471984863281,293.1499938964844,293.1499938964844,280.3500061035156,35755.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846508264541626,1.0,0.0,0.0,3.6532256603240967,3.653249740600586,8.905253707780503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.00927734375,0.0,1534.927978515625,1895.4371337890625,0.0,2902.578125,0.905854880809784,1.0,0.0,3.0,1.0,0.0
12059280,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2256774902344,0.9080780744552612,0.3569395244121551,0.3217660784721374,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22589111328125,0.9990000128746032,0.4877538084983825,0.4515712857246399,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2256774902344,0.9043287634849548,0.3535842299461365,0.2473834753036499,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22540283203125,0.8259745240211487,0.2674321830272674,0.254383236169815,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.7376490831375122,0.1889023631811142,0.8562626838684082,285.2257385253906,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2844543457031,284.22711181640625,1.0,0.4767570495605469,1.0,1.0,0.0,1.0,-2.5589730739593506,2.5589678287506104,5.266758307698183e-06,1.977442741394043,0.903824269771576,0.903824269771576,0.0,97.90431213378906,72.0,34412.23046875,0.0,1383.731689453125,1.0,280.6417236328125,282.89031982421875,291.672607421875,293.8471984863281,293.1499938964844,293.1499938964844,280.3500061035156,35755.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846508264541626,1.0,0.0,0.0,3.6532256603240967,3.653249740600586,8.905253707780503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.00927734375,0.0,1534.927978515625,1895.4371337890625,0.0,2902.578125,0.905854880809784,1.0,0.0,3.0,1.0,0.0
12059340,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0568542480469,0.9247065782546996,0.3570485115051269,0.3221352100372314,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05621337890625,0.9990000128746032,0.4923627972602844,0.4310299158096313,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0568542480469,0.9229161143302916,0.3561725616455078,0.2493045330047607,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.057861328125,0.8392221927642822,0.2685832381248474,0.2555251717567444,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0596618652344,0.7493937015533447,0.1896160244941711,0.8593734502792358,285.0566711425781,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.3017272949219,284.051025390625,1.0,0.4705150723457336,1.0,1.0,0.0,1.0,-2.5419411659240723,2.541935920715332,5.196934580453672e-06,1.9643030166625977,0.9034115076065063,0.9034115076065063,0.0,92.48290252685548,72.0,35328.21484375,0.0,1338.4996337890625,1.0,280.3716735839844,282.6887512207031,291.8069763183594,294.1190795898437,293.1499938964844,293.1499938964844,280.3500061035156,35835.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591875433921814,1.0,0.0,0.0,3.658261775970459,3.658285856246948,8.92982313871471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.72412109375,0.0,1541.144775390625,1895.4371337890625,0.0,3021.385498046875,0.9069889783859252,1.0,0.0,3.0,1.0,0.0
12059400,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0338439941406,0.931448459625244,0.3568402826786041,0.3219500184059143,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.4945539832115173,0.4228231608867645,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0338439941406,0.9306549429893494,0.3569824397563934,0.2498576492071151,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.8446054458618164,0.2688714265823364,0.2557790279388428,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350952148437,0.7542040944099426,0.189773753285408,0.8599362969398499,285.03375244140625,284.95001220703125,296.370849609375,288.7601318359375,296.3704833984375,297.30926513671875,284.031005859375,1.0,0.4678003191947937,1.0,1.0,0.0,1.0,-2.5335066318511963,2.533501386642456,5.162504294276005e-06,1.9577820301055908,0.903455913066864,0.903455913066864,0.0,90.32584381103516,60.0,35313.05078125,0.0,1318.531494140625,1.0,280.3577880859375,282.6680603027344,291.81396484375,294.11785888671875,293.1499938964844,293.1499938964844,280.04998779296875,35861.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622797727584839,1.0,0.0,0.0,3.659357786178589,3.659381866455078,8.935174378166266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.35546875,0.0,1542.5677490234375,1895.4371337890625,0.0,3050.38818359375,0.90726500749588,1.0,0.0,3.0,1.0,0.0
12059460,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8114013671875,0.9570699334144592,0.3553243279457092,0.3205845952033996,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8111877441406,0.9990000128746032,0.5036653280258179,0.3916729390621185,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8114013671875,0.9598162174224854,0.3592228889465332,0.251378983259201,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8119201660156,0.8663343787193298,0.2693168520927429,0.2561362981796264,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8128662109375,0.7735859155654907,0.1898882389068603,0.8599351048469543,284.81134033203125,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.34100341796875,283.8080444335937,1.0,0.4569004476070404,1.0,1.0,0.0,1.0,-2.496703624725342,2.4966986179351807,5.01357044413453e-06,1.9292967319488523,0.8998461365699768,0.8998461365699768,0.0,82.31521606445312,80.0,36087.82421875,0.0,1238.8203125,1.0,280.05816650390625,282.4210205078125,291.85125732421875,294.2313232421875,293.1499938964844,293.1499938964844,279.75,36087.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798132538795471,1.0,0.0,0.0,3.656988859176636,3.657012939453125,8.923609016164846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.36328125,0.0,1541.614013671875,1895.4371337890625,0.0,3214.83056640625,0.9068794846534728,1.0,0.0,3.0,1.0,0.0
12059520,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8114013671875,0.9570699334144592,0.3553243279457092,0.3205845952033996,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8111877441406,0.9990000128746032,0.5036653280258179,0.3916729390621185,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8114013671875,0.9598162174224854,0.3592228889465332,0.251378983259201,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8119201660156,0.8663343787193298,0.2693168520927429,0.2561362981796264,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8128662109375,0.7735859155654907,0.1898882389068603,0.8599351048469543,284.81134033203125,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.34100341796875,283.8080444335937,1.0,0.4569004476070404,1.0,1.0,0.0,1.0,-2.496703624725342,2.4966986179351807,5.01357044413453e-06,1.9292967319488523,0.8998461365699768,0.8998461365699768,0.0,82.31521606445312,80.0,36087.82421875,0.0,1238.8203125,1.0,280.05816650390625,282.4210205078125,291.85125732421875,294.2313232421875,293.1499938964844,293.1499938964844,279.75,36087.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798132538795471,1.0,0.0,0.0,3.656988859176636,3.657012939453125,8.923609016164846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.36328125,0.0,1541.614013671875,1895.4371337890625,0.0,3214.83056640625,0.9068794846534728,1.0,0.0,3.0,1.0,0.0
12059580,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60955810546875,0.9579610228538512,0.353349357843399,0.3188573122024536,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6094970703125,0.9990000128746032,0.5120307207107544,0.3885410130023956,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.60955810546875,0.9641735553741456,0.3610364198684692,0.2526680529117584,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6097717285156,0.8687004446983337,0.2692920565605163,0.2561697661876678,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61016845703125,0.7754162549972534,0.189646765589714,0.8590353727340698,284.6095275878906,284.95001220703125,296.4026794433594,288.8046569824219,296.4023132324219,297.3662109375,283.6086730957031,1.0,0.4565038383007049,1.0,1.0,0.0,1.0,-2.4913272857666016,2.4913222789764404,4.990811703464715e-06,1.9245216846466064,0.8936207294464111,0.8936207294464111,0.0,81.45791625976562,100.0,37115.52734375,0.0,1228.709228515625,1.0,279.7582397460937,282.1942443847656,291.8567810058594,294.2962341308594,293.1499938964844,293.1499938964844,280.04998779296875,36357.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893024742603302,1.0,0.0,0.0,3.644392490386963,3.644416570663452,8.862241429596907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.88671875,0.0,1529.61181640625,1895.4371337890625,0.0,3338.48291015625,0.9042500853538512,1.0,0.0,3.0,1.0,0.0
12059640,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60955810546875,0.9579610228538512,0.353349357843399,0.3188573122024536,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6094970703125,0.9990000128746032,0.5120307207107544,0.3885410130023956,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.60955810546875,0.9641735553741456,0.3610364198684692,0.2526680529117584,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6097717285156,0.8687004446983337,0.2692920565605163,0.2561697661876678,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61016845703125,0.7754162549972534,0.189646765589714,0.8590353727340698,284.6095275878906,284.95001220703125,296.4026794433594,288.8046569824219,296.4023132324219,297.3662109375,283.6086730957031,1.0,0.4565038383007049,1.0,1.0,0.0,1.0,-2.4913272857666016,2.4913222789764404,4.990811703464715e-06,1.9245216846466064,0.8936207294464111,0.8936207294464111,0.0,81.45791625976562,100.0,37115.52734375,0.0,1228.709228515625,1.0,279.7582397460937,282.1942443847656,291.8567810058594,294.2962341308594,293.1499938964844,293.1499938964844,280.04998779296875,36357.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893024742603302,1.0,0.0,0.0,3.644392490386963,3.644416570663452,8.862241429596907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.88671875,0.0,1529.61181640625,1895.4371337890625,0.0,3338.48291015625,0.9042500853538512,1.0,0.0,3.0,1.0,0.0
12059700,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7486267089844,0.9510453939437866,0.3529115319252014,0.3182053565979004,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7496032714844,0.9990000128746032,0.5147330164909363,0.3956227898597717,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.748779296875,0.9591869711875916,0.3623615801334381,0.2534389793872833,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.74658203125,0.863595187664032,0.2695082724094391,0.2562686502933502,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7427673339844,0.770654022693634,0.1896681040525436,0.8588828444480896,284.7489624023437,284.95001220703125,296.4106140136719,288.81451416015625,296.4102478027344,297.37158203125,283.7613220214844,1.0,0.4591843485832214,1.0,1.0,0.0,1.0,-2.499901533126831,2.49989652633667,5.024907295592129e-06,1.930991530418396,0.8935911059379578,0.8935911059379578,0.0,83.2189712524414,100.0,36333.52734375,0.0,1246.5726318359375,1.0,280.00115966796875,282.367919921875,291.7740478515625,294.0693054199219,293.1499938964844,293.1499938964844,280.04998779296875,36309.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841609358787537,1.0,0.0,0.0,3.638228416442871,3.638252258300781,8.832287790028204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.5400390625,0.0,1522.416259765625,1895.4371337890625,0.0,3255.56201171875,0.9029031991958618,1.0,0.0,3.0,1.0,0.0
12059760,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8207702636719,0.9419101476669312,0.353054940700531,0.3182087540626526,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8210754394531,0.9990000128746032,0.5166439414024353,0.4059710204601288,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.9519421458244324,0.364166796207428,0.2546215057373047,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8201599121094,0.8568047285079956,0.270070344209671,0.2567475140094757,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8190612792969,0.7643719911575317,0.1899424940347671,0.8600409030914307,284.82086181640625,284.95001220703125,296.41851806640625,288.82379150390625,296.41815185546875,297.3745422363281,283.8247985839844,1.0,0.4635156095027923,1.0,1.0,0.0,1.0,-2.515714168548584,2.515709161758423,5.0884186748589855e-06,1.943087100982666,0.8934962749481201,0.8934962749481201,0.0,85.95614624023438,120.0,36423.32421875,0.0,1277.624267578125,1.0,280.0422058105469,282.4320983886719,291.7725830078125,294.0923767089844,293.1499938964844,293.1499938964844,280.3500061035156,36227.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779743909835815,1.0,0.0,0.0,3.6347310543060303,3.634754896163941,8.815314913590555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.296875,0.0,1517.945068359375,1895.4371337890625,0.0,3197.5947265625,0.9020394086837769,1.0,0.0,3.0,1.0,0.0
12059820,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06842041015625,0.917884886264801,0.3541879951953888,0.319222629070282,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0689392089844,0.9990000128746032,0.5179030299186707,0.4353749752044678,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0685119628906,0.931230127811432,0.3685551583766937,0.2576837539672851,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677185058594,0.8395965099334717,0.2718318104743957,0.2584671080112457,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0664367675781,0.7485968470573425,0.190966784954071,0.8651504516601562,285.0685729980469,284.95001220703125,296.4342956542969,288.8405456542969,296.4339294433594,297.3678283691406,284.0731811523437,1.0,0.4762429594993591,1.0,1.0,0.0,1.0,-2.5641276836395264,2.564122438430786,5.285874976834748e-06,1.9803626537323,0.8970000743865967,0.8970000743865967,0.0,94.1926727294922,140.0,35930.21875,0.0,1374.3323974609375,1.0,280.34161376953125,282.6982727050781,291.7802124023437,294.04278564453125,293.1499938964844,293.1499938964844,280.6499938964844,35964.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620688915252686,1.0,0.0,0.0,3.6350419521331774,3.635065793991089,8.816823537927121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.27294921875,0.0,1516.3258056640625,1895.4371337890625,0.0,3048.409912109375,0.9019368290901184,1.0,0.0,3.0,1.0,0.0
12059880,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06842041015625,0.917884886264801,0.3541879951953888,0.319222629070282,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0689392089844,0.9990000128746032,0.5179030299186707,0.4353749752044678,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0685119628906,0.931230127811432,0.3685551583766937,0.2576837539672851,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677185058594,0.8395965099334717,0.2718318104743957,0.2584671080112457,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0664367675781,0.7485968470573425,0.190966784954071,0.8651504516601562,285.0685729980469,284.95001220703125,296.4342956542969,288.8405456542969,296.4339294433594,297.3678283691406,284.0731811523437,1.0,0.4762429594993591,1.0,1.0,0.0,1.0,-2.5641276836395264,2.564122438430786,5.285874976834748e-06,1.9803626537323,0.8970000743865967,0.8970000743865967,0.0,94.1926727294922,140.0,35930.21875,0.0,1374.3323974609375,1.0,280.34161376953125,282.6982727050781,291.7802124023437,294.04278564453125,293.1499938964844,293.1499938964844,280.6499938964844,35964.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620688915252686,1.0,0.0,0.0,3.6350419521331774,3.635065793991089,8.816823537927121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.27294921875,0.0,1516.3258056640625,1895.4371337890625,0.0,3048.409912109375,0.9019368290901184,1.0,0.0,3.0,1.0,0.0
12059940,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226318359375,0.8924636840820312,0.3559224605560303,0.3210051953792572,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32330322265625,0.9990000128746032,0.5158752799034119,0.4735826253890991,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32275390625,0.906672477722168,0.3735703527927398,0.2613400518894195,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.32196044921875,0.8202450275421143,0.2741371095180511,0.2608916759490967,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.7312102317810059,0.19239342212677,0.8728819489479065,285.3228454589844,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3460388183594,284.3275146484375,1.0,0.4930935502052307,1.0,1.0,0.0,1.0,-2.62876296043396,2.6287574768066406,5.555716597882565e-06,2.030283212661743,0.9039514660835266,0.9039514660835266,0.0,105.70053100585938,158.0,35571.92578125,0.0,1511.095703125,1.0,280.64166259765625,282.9670104980469,291.8155517578125,294.0493469238281,293.1499938964844,293.1499938964844,280.3500061035156,35647.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511914014816284,1.0,0.0,0.0,3.647176742553711,3.6472008228302,8.875787784745626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.1416015625,0.0,1527.3963623046875,1895.4371337890625,0.0,2946.43115234375,0.9044351577758788,1.0,0.0,3.0,1.0,0.0
12060000,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226318359375,0.8924636840820312,0.3559224605560303,0.3210051953792572,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32330322265625,0.9990000128746032,0.5158752799034119,0.4735826253890991,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32275390625,0.906672477722168,0.3735703527927398,0.2613400518894195,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.32196044921875,0.8202450275421143,0.2741371095180511,0.2608916759490967,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.7312102317810059,0.19239342212677,0.8728819489479065,285.3228454589844,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3460388183594,284.3275146484375,1.0,0.4930935502052307,1.0,1.0,0.0,1.0,-2.62876296043396,2.6287574768066406,5.555716597882565e-06,2.030283212661743,0.9039514660835266,0.9039514660835266,0.0,105.70053100585938,158.0,35571.92578125,0.0,1511.095703125,1.0,280.64166259765625,282.9670104980469,291.8155517578125,294.0493469238281,293.1499938964844,293.1499938964844,280.3500061035156,35647.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511914014816284,1.0,0.0,0.0,3.647176742553711,3.6472008228302,8.875787784745626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.1416015625,0.0,1527.3963623046875,1895.4371337890625,0.0,2946.43115234375,0.9044351577758788,1.0,0.0,3.0,1.0,0.0
12060060,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1805725097656,0.855976402759552,0.3560267388820648,0.3222940266132355,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.18035888671875,0.9721691608428956,0.5111698508262634,0.4859141707420349,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1805114746094,0.871691882610321,0.3773353397846222,0.2648004293441772,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1807556152344,0.788302481174469,0.2755834758281708,0.2632807195186615,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.7034441232681274,0.1931341290473938,0.880764901638031,285.1805114746094,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3066101074219,284.17938232421875,1.0,0.5099354386329651,1.0,1.0,0.0,1.0,-2.661688804626465,2.6616830825805664,5.697341293853242e-06,2.05647611618042,0.9059300422668456,0.9059300422668456,0.0,124.37838745117188,176.0,37042.43359375,0.0,1641.3060302734375,1.0,280.3577880859375,282.77960205078125,291.9506530761719,294.35430908203125,293.1499938964844,293.1499938964844,280.04998779296875,35687.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735054135322571,1.0,0.0,0.0,3.659681558609009,3.659705638885498,8.936756330513163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.060546875,0.0,1541.6229248046875,1895.4371337890625,0.0,3155.690185546875,0.9072244763374328,1.0,0.0,3.0,1.0,0.0
12060120,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1805725097656,0.855976402759552,0.3560267388820648,0.3222940266132355,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.18035888671875,0.9721691608428956,0.5111698508262634,0.4859141707420349,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1805114746094,0.871691882610321,0.3773353397846222,0.2648004293441772,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1807556152344,0.788302481174469,0.2755834758281708,0.2632807195186615,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.7034441232681274,0.1931341290473938,0.880764901638031,285.1805114746094,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3066101074219,284.17938232421875,1.0,0.5099354386329651,1.0,1.0,0.0,1.0,-2.661688804626465,2.6616830825805664,5.697341293853242e-06,2.05647611618042,0.9059300422668456,0.9059300422668456,0.0,124.37838745117188,176.0,37042.43359375,0.0,1641.3060302734375,1.0,280.3577880859375,282.77960205078125,291.9506530761719,294.35430908203125,293.1499938964844,293.1499938964844,280.04998779296875,35687.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735054135322571,1.0,0.0,0.0,3.659681558609009,3.659705638885498,8.936756330513163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.060546875,0.0,1541.6229248046875,1895.4371337890625,0.0,3155.690185546875,0.9072244763374328,1.0,0.0,3.0,1.0,0.0
12060180,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.8238981366157532,0.3545075356960296,0.3219973146915436,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891662597656,0.9294872283935548,0.5086396932601929,0.4839273393154144,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9893798828125,0.8407721519470215,0.3797245025634765,0.2672582864761352,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896850585937,0.7583673000335693,0.2758601307868957,0.2646021842956543,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.990234375,0.6751319169998169,0.1928952634334564,0.8845643997192383,284.9893493652344,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.2797546386719,283.9878234863281,1.0,0.5247533917427063,1.0,1.0,0.0,1.0,-2.668057441711426,2.668051719665528,5.724707989429589e-06,2.061430215835572,0.9048935770988464,0.9048935770988464,0.0,145.59571838378906,164.0,38242.984375,0.0,1746.921875,1.0,280.0581359863281,282.5546875,291.9667053222656,294.475830078125,293.1499938964844,293.1499938964844,279.75,35860.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972184062004089,1.0,0.0,0.0,3.665586233139038,3.6656105518341056,8.965617439571361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.69873046875,0.0,1549.5267333984375,1895.4371337890625,0.0,3377.642333984375,0.9086541533470154,1.0,0.0,3.0,1.0,0.0
12060240,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.8238981366157532,0.3545075356960296,0.3219973146915436,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891662597656,0.9294872283935548,0.5086396932601929,0.4839273393154144,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9893798828125,0.8407721519470215,0.3797245025634765,0.2672582864761352,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896850585937,0.7583673000335693,0.2758601307868957,0.2646021842956543,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.990234375,0.6751319169998169,0.1928952634334564,0.8845643997192383,284.9893493652344,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.2797546386719,283.9878234863281,1.0,0.5247533917427063,1.0,1.0,0.0,1.0,-2.668057441711426,2.668051719665528,5.724707989429589e-06,2.061430215835572,0.9048935770988464,0.9048935770988464,0.0,145.59571838378906,164.0,38242.984375,0.0,1746.921875,1.0,280.0581359863281,282.5546875,291.9667053222656,294.475830078125,293.1499938964844,293.1499938964844,279.75,35860.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972184062004089,1.0,0.0,0.0,3.665586233139038,3.6656105518341056,8.965617439571361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.69873046875,0.0,1549.5267333984375,1895.4371337890625,0.0,3377.642333984375,0.9086541533470154,1.0,0.0,3.0,1.0,0.0
12060300,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.84649658203125,0.8162230849266052,0.3535020649433136,0.321403294801712,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.84478759765625,0.9189355373382568,0.5077270865440369,0.483252465724945,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8460998535156,0.8343037366867065,0.3806835114955902,0.2681564390659332,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8481750488281,0.751698911190033,0.2757534086704254,0.2648091912269592,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515930175781,0.6684935092926025,0.1925592720508575,0.8844579458236694,284.8459167480469,284.95001220703125,296.4863586425781,288.86785888671875,296.4860534667969,297.2685852050781,283.8356628417969,1.0,0.5278085470199585,1.0,1.0,0.0,1.0,-2.6677393913269043,2.667733669281006,5.723438334825914e-06,2.061230421066284,0.902822971343994,0.902822971343994,0.0,151.2520751953125,164.0,39220.19140625,0.0,1772.173095703125,1.0,279.80084228515625,282.3770751953125,291.9811706542969,294.60430908203125,293.1499938964844,293.1499938964844,279.75,35981.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093000888824464,1.0,0.0,0.0,3.6656415462493896,3.665665864944458,8.965888014245138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.11474609375,0.0,1550.50244140625,1895.4371337890625,0.0,3490.10693359375,0.9087116122245787,1.0,0.0,3.0,1.0,0.0
12060360,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7910461425781,0.8118606805801392,0.3523736596107483,0.3205130100250244,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7907409667969,0.91350257396698,0.5068340301513672,0.4824781715869903,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7909545898437,0.8313489556312561,0.3815199732780456,0.2688352167606354,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.79132080078125,0.748291552066803,0.2755193412303924,0.2647387385368347,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7919616699219,0.6649223566055298,0.1921130716800689,0.8831689953804016,284.7909240722656,284.95001220703125,296.492919921875,288.86627197265625,296.4926452636719,297.2574768066406,283.7890930175781,1.0,0.5291013717651367,1.0,1.0,0.0,1.0,-2.664924144744873,2.6649184226989746,5.711358426196966e-06,2.059051990509033,0.9011631608009338,0.9011631608009338,0.0,154.09092712402344,152.0,39300.8125,0.0,1780.9039306640625,1.0,279.7580261230469,282.3256225585937,291.9423828125,294.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,36092.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153119921684264,1.0,0.0,0.0,3.6629343032836914,3.66295862197876,8.952649181992456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.4052734375,0.0,1548.30078125,1895.4371337890625,0.0,3545.83349609375,0.9082139134407043,1.0,0.0,3.0,1.0,0.0
12060420,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5892028808594,0.8096432089805603,0.3500202596187591,0.3184654712677002,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5888671875,0.9116736054420472,0.5050528049468994,0.4808455407619476,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.589111328125,0.831923246383667,0.383066326379776,0.2699569165706634,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5895080566406,0.7473593950271606,0.2748879194259643,0.264217346906662,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.59014892578125,0.6633575558662415,0.191093161702156,0.878887414932251,284.5890808105469,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.2374267578125,283.587158203125,1.0,0.5277906060218811,1.0,1.0,0.0,1.0,-2.6560819149017334,2.656076192855835,5.673401119565824e-06,2.052161931991577,0.8947110176086426,0.8947110176086426,0.0,154.19288635253906,140.0,40238.44140625,0.0,1768.289306640625,1.0,279.45819091796875,282.09619140625,291.91455078125,294.5568542480469,293.1499938964844,293.1499938964844,279.75,36368.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928954303264618,1.0,0.0,0.0,3.6500728130340576,3.650096893310547,8.889888931662426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.158203125,0.0,1536.006103515625,1895.4371337890625,0.0,3671.55224609375,0.9055238962173462,1.0,0.0,3.0,1.0,0.0
12060480,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5892028808594,0.8096432089805603,0.3500202596187591,0.3184654712677002,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5888671875,0.9116736054420472,0.5050528049468994,0.4808455407619476,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.589111328125,0.831923246383667,0.383066326379776,0.2699569165706634,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5895080566406,0.7473593950271606,0.2748879194259643,0.264217346906662,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.59014892578125,0.6633575558662415,0.191093161702156,0.878887414932251,284.5890808105469,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.2374267578125,283.587158203125,1.0,0.5277906060218811,1.0,1.0,0.0,1.0,-2.6560819149017334,2.656076192855835,5.673401119565824e-06,2.052161931991577,0.8947110176086426,0.8947110176086426,0.0,154.19288635253906,140.0,40238.44140625,0.0,1768.289306640625,1.0,279.45819091796875,282.09619140625,291.91455078125,294.5568542480469,293.1499938964844,293.1499938964844,279.75,36368.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928954303264618,1.0,0.0,0.0,3.6500728130340576,3.650096893310547,8.889888931662426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.158203125,0.0,1536.006103515625,1895.4371337890625,0.0,3671.55224609375,0.9055238962173462,1.0,0.0,3.0,1.0,0.0
12060540,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.753173828125,0.8134130239486694,0.3493359386920929,0.3172422349452972,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7537536621094,0.9173285365104676,0.5048264265060425,0.4799806773662567,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7533569335937,0.837734580039978,0.3853021562099457,0.2710887789726257,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7526550292969,0.7514082193374634,0.2750083208084106,0.2638982236385345,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7514953613281,0.666670560836792,0.1907479614019394,0.8755975961685181,284.7533874511719,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.2338256835937,283.7566833496094,1.0,0.5243661403656006,1.0,1.0,0.0,1.0,-2.6505868434906006,2.650581359863281,5.649536433338653e-06,2.047715663909912,0.8939835429191589,0.8939835429191589,0.0,150.16844177246094,140.0,39105.00390625,0.0,1742.0218505859375,1.0,279.7336730957031,282.2948303222656,291.800048828125,294.2958374023437,293.1499938964844,293.1499938964844,279.75,36293.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165614247322084,1.0,0.0,0.0,3.6406033039093018,3.640627384185791,8.843822456583439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.0302734375,0.0,1524.9271240234375,1895.4371337890625,0.0,3557.39208984375,0.9033977389335632,1.0,0.0,3.0,1.0,0.0
12060600,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7639465332031,0.8152362108230591,0.3493233025074005,0.3171353340148926,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7642517089844,0.9199231863021852,0.5049535036087036,0.4799846708774566,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640380859375,0.8400678634643555,0.3860025405883789,0.2715022563934326,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7637023925781,0.7532190084457397,0.2751506567001343,0.2639360427856445,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7631225585937,0.6682687997817993,0.190757542848587,0.875194251537323,284.7640686035156,284.95001220703125,296.5168151855469,288.8471984863281,296.5165710449219,297.23468017578125,283.7657165527344,1.0,0.5233469009399414,1.0,1.0,0.0,1.0,-2.650519371032715,2.6505136489868164,5.649167633237084e-06,2.047624349594116,0.8936173915863037,0.8936173915863037,0.0,148.65740966796875,128.0,39065.453125,0.0,1735.096923828125,1.0,279.7421264648437,282.3051147460937,291.7987365722656,294.2986145019531,293.1499938964844,293.1499938964844,280.04998779296875,36281.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147207736968994,1.0,0.0,0.0,3.6386849880218506,3.63870906829834,8.834505251797964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.07763671875,0.0,1522.716064453125,1895.4371337890625,0.0,3540.361328125,0.9029526114463806,1.0,0.0,3.0,1.0,0.0
12060660,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.96270751953125,0.8277801871299744,0.3500198721885681,0.3171643912792206,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630432128906,0.9380477070808412,0.5065009593963623,0.480747789144516,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.8557602167129517,0.3902216851711273,0.2739772796630859,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9624328613281,0.7659655809402466,0.2764502763748169,0.2645775377750397,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617919921875,0.6798005700111389,0.1913275569677353,0.8750624060630798,284.9628295898437,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2462158203125,283.9646911621094,1.0,0.5177050828933716,1.0,1.0,0.0,1.0,-2.655050277709961,2.6550445556640625,5.66811513635912e-06,2.0509393215179443,0.8954014182090759,0.8954014182090759,0.0,139.3376007080078,116.0,37952.33984375,0.0,1699.5455322265625,1.0,280.0416259765625,282.533935546875,291.762939453125,294.1727294921875,293.1499938964844,293.1499938964844,280.3500061035156,36079.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897540271282196,1.0,0.0,0.0,3.634952306747437,3.634976148605346,8.816388685772836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.11669921875,0.0,1517.0872802734375,1895.4371337890625,0.0,3380.64501953125,0.901987612247467,1.0,0.0,3.0,1.0,0.0
12060720,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.96270751953125,0.8277801871299744,0.3500198721885681,0.3171643912792206,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630432128906,0.9380477070808412,0.5065009593963623,0.480747789144516,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.8557602167129517,0.3902216851711273,0.2739772796630859,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9624328613281,0.7659655809402466,0.2764502763748169,0.2645775377750397,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617919921875,0.6798005700111389,0.1913275569677353,0.8750624060630798,284.9628295898437,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2462158203125,283.9646911621094,1.0,0.5177050828933716,1.0,1.0,0.0,1.0,-2.655050277709961,2.6550445556640625,5.66811513635912e-06,2.0509393215179443,0.8954014182090759,0.8954014182090759,0.0,139.3376007080078,116.0,37952.33984375,0.0,1699.5455322265625,1.0,280.0416259765625,282.533935546875,291.762939453125,294.1727294921875,293.1499938964844,293.1499938964844,280.3500061035156,36079.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897540271282196,1.0,0.0,0.0,3.634952306747437,3.634976148605346,8.816388685772836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.11669921875,0.0,1517.0872802734375,1895.4371337890625,0.0,3380.64501953125,0.901987612247467,1.0,0.0,3.0,1.0,0.0
12060780,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.8455405235290527,0.351315826177597,0.3177840411663055,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1617126464844,0.9621131420135498,0.5088472962379456,0.482341855764389,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614990234375,0.8778474926948547,0.3950690329074859,0.2769166231155395,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1611328125,0.7844018936157227,0.2783282697200775,0.2657788693904876,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1604919433594,0.6965792775154114,0.192467376589775,0.8774648308753967,285.1614990234375,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2633056640625,284.1632995605469,1.0,0.5116575360298157,1.0,1.0,0.0,1.0,-2.665568590164185,2.665562868118286,5.712828624382382e-06,2.058926820755005,0.8998392820358276,0.8998392820358276,0.0,128.286376953125,104.0,36894.046875,0.0,1664.6160888671875,1.0,280.3416442871094,282.76092529296875,291.75048828125,294.0906982421875,293.1499938964844,293.1499938964844,280.6499938964844,35832.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826608657836914,1.0,0.0,0.0,3.640446424484253,3.640470266342163,8.843059617902327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.41455078125,0.0,1521.3154296875,1895.4371337890625,0.0,3241.51171875,0.9030473828315736,1.0,0.0,3.0,1.0,0.0
12060840,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.8455405235290527,0.351315826177597,0.3177840411663055,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1617126464844,0.9621131420135498,0.5088472962379456,0.482341855764389,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614990234375,0.8778474926948547,0.3950690329074859,0.2769166231155395,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1611328125,0.7844018936157227,0.2783282697200775,0.2657788693904876,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1604919433594,0.6965792775154114,0.192467376589775,0.8774648308753967,285.1614990234375,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2633056640625,284.1632995605469,1.0,0.5116575360298157,1.0,1.0,0.0,1.0,-2.665568590164185,2.665562868118286,5.712828624382382e-06,2.058926820755005,0.8998392820358276,0.8998392820358276,0.0,128.286376953125,104.0,36894.046875,0.0,1664.6160888671875,1.0,280.3416442871094,282.76092529296875,291.75048828125,294.0906982421875,293.1499938964844,293.1499938964844,280.6499938964844,35832.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826608657836914,1.0,0.0,0.0,3.640446424484253,3.640470266342163,8.843059617902327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.41455078125,0.0,1521.3154296875,1895.4371337890625,0.0,3241.51171875,0.9030473828315736,1.0,0.0,3.0,1.0,0.0
12060900,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.8564709424972534,0.3520735204219818,0.3181711435317993,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.30535888671875,0.974992334842682,0.510170578956604,0.4832700192928314,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3042297363281,0.8911817073822021,0.3976244330406189,0.2784633338451385,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30206298828125,0.7955731749534607,0.2793900966644287,0.2664886713027954,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2985534667969,0.7066508531570435,0.1931686997413635,0.8792421221733093,285.30426025390625,284.95001220703125,296.5411682128906,288.7983093261719,296.5409851074219,297.2723999023437,284.3143615722656,1.0,0.5085866451263428,1.0,1.0,0.0,1.0,-2.671994924545288,2.6719892024993896,5.740290362155065e-06,2.063833951950073,0.9035727977752686,0.9035727977752686,0.0,122.48026275634766,104.0,35943.69140625,0.0,1647.4368896484375,1.0,280.5985412597656,282.9356689453125,291.7180480957031,293.9545288085937,293.1499938964844,293.1499938964844,280.6499938964844,35690.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736491799354553,1.0,0.0,0.0,3.646665334701538,3.646689176559448,8.8732991798679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.26416015625,0.0,1527.147216796875,1895.4371337890625,0.0,3157.03857421875,0.904374897480011,1.0,0.0,3.0,1.0,0.0
12060960,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.35723876953125,0.8693985342979431,0.352939248085022,0.3187059164047241,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3575134277344,0.988134503364563,0.5116219520568848,0.4843679070472717,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3573303222656,0.906547486782074,0.4002938270568847,0.2801238000392914,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35699462890625,0.8083418011665344,0.2805467844009399,0.2673107385635376,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3564453125,0.7176757454872131,0.1939628422260284,0.8814970850944519,285.3573303222656,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.28240966796875,284.35888671875,1.0,0.5055422186851501,1.0,1.0,0.0,1.0,-2.6796486377716064,2.679642915725708,5.7730994740268216e-06,2.069686889648437,0.9068697690963744,0.9068697690963744,0.0,116.47702026367188,92.0,35892.30859375,0.0,1631.0242919921875,1.0,280.641845703125,282.9857482910156,291.73583984375,294.0146179199219,293.1499938964844,293.1499938964844,280.3500061035156,35570.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699037432670593,1.0,0.0,0.0,3.655728578567505,3.655752420425415,8.917459695112484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.92333984375,0.0,1536.33203125,1895.4371337890625,0.0,3121.90771484375,0.9062860608100892,1.0,0.0,3.0,1.0,0.0
