time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061020,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16748046875,0.8909672498703003,0.3529535233974457,0.3188920319080353,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669921875,0.9990000128746032,0.5135787129402161,0.4727713465690613,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1672668457031,0.9351873397827148,0.4041689932346344,0.2828917205333709,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1679077148437,0.8280953168869019,0.2818763256072998,0.2685337662696838,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688842773437,0.7346951961517334,0.19484843313694,0.8849214315414429,285.16729736328125,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2862854003906,284.1640625,1.0,0.498439610004425,1.0,1.0,0.0,1.0,-2.674887418746948,2.67488169670105,5.753303412348032e-06,2.0663461685180664,0.9083152413368224,0.9083152413368224,0.0,107.13685607910156,80.0,36810.15234375,0.0,1581.6046142578125,1.0,280.35772705078125,282.7604675292969,291.8183898925781,294.22900390625,293.1499938964844,293.1499938964844,280.04998779296875,35667.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868584036827087,1.0,0.0,0.0,3.6690592765808105,3.6690833568573,8.982613621810742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.52880859375,0.0,1551.976318359375,1895.4371337890625,0.0,3280.815673828125,0.9093024730682372,1.0,0.0,3.0,1.0,0.0
12061080,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16748046875,0.8909672498703003,0.3529535233974457,0.3188920319080353,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669921875,0.9990000128746032,0.5135787129402161,0.4727713465690613,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1672668457031,0.9351873397827148,0.4041689932346344,0.2828917205333709,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1679077148437,0.8280953168869019,0.2818763256072998,0.2685337662696838,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688842773437,0.7346951961517334,0.19484843313694,0.8849214315414429,285.16729736328125,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2862854003906,284.1640625,1.0,0.498439610004425,1.0,1.0,0.0,1.0,-2.674887418746948,2.67488169670105,5.753303412348032e-06,2.0663461685180664,0.9083152413368224,0.9083152413368224,0.0,107.13685607910156,80.0,36810.15234375,0.0,1581.6046142578125,1.0,280.35772705078125,282.7604675292969,291.8183898925781,294.22900390625,293.1499938964844,293.1499938964844,280.04998779296875,35667.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868584036827087,1.0,0.0,0.0,3.6690592765808105,3.6690833568573,8.982613621810742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.52880859375,0.0,1551.976318359375,1895.4371337890625,0.0,3280.815673828125,0.9093024730682372,1.0,0.0,3.0,1.0,0.0
12061140,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.93243408203125,0.9075507521629332,0.3514406383037567,0.3175635933876037,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93194580078125,0.9990000128746032,0.5181447863578796,0.4463866949081421,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.93218994140625,0.9576149582862854,0.4066701233386993,0.2846313416957855,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.93292236328125,0.8432654142379761,0.2820639312267303,0.2686868906021118,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9340515136719,0.7478801608085632,0.1947834640741348,0.8843697905540466,284.9322204589844,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2872619628906,283.928466796875,1.0,0.4888904690742492,1.0,1.0,0.0,1.0,-2.643206596374512,2.6432008743286133,5.617619081021985e-06,2.041770696640014,0.9062262177467346,0.9062262177467346,0.0,99.53207397460938,83.0,37480.75,0.0,1503.082763671875,1.0,280.0580749511719,282.501708984375,291.7977905273437,294.2786560058594,293.1499938964844,293.1499938964844,279.75,35896.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904906690120697,1.0,0.0,0.0,3.67380428314209,3.673828601837158,9.005863148559001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.212890625,0.0,1559.034912109375,1895.4371337890625,0.0,3449.27734375,0.9105101227760316,1.0,0.0,3.0,1.0,0.0
12061200,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.93243408203125,0.9075507521629332,0.3514406383037567,0.3175635933876037,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93194580078125,0.9990000128746032,0.5181447863578796,0.4463866949081421,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.93218994140625,0.9576149582862854,0.4066701233386993,0.2846313416957855,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.93292236328125,0.8432654142379761,0.2820639312267303,0.2686868906021118,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9340515136719,0.7478801608085632,0.1947834640741348,0.8843697905540466,284.9322204589844,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2872619628906,283.928466796875,1.0,0.4888904690742492,1.0,1.0,0.0,1.0,-2.643206596374512,2.6432008743286133,5.617619081021985e-06,2.041770696640014,0.9062262177467346,0.9062262177467346,0.0,99.53207397460938,83.0,37480.75,0.0,1503.082763671875,1.0,280.0580749511719,282.501708984375,291.7977905273437,294.2786560058594,293.1499938964844,293.1499938964844,279.75,35896.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904906690120697,1.0,0.0,0.0,3.67380428314209,3.673828601837158,9.005863148559001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.212890625,0.0,1559.034912109375,1895.4371337890625,0.0,3449.27734375,0.9105101227760316,1.0,0.0,3.0,1.0,0.0
12061260,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.701904296875,0.9174209833145142,0.3493320047855377,0.3156460225582123,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7015686035156,0.9990000128746032,0.5239516496658325,0.4310639202594757,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7016906738281,0.970532238483429,0.4085718691349029,0.2859294712543487,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7023010253906,0.8523397445678711,0.2816537320613861,0.2682762145996094,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7032470703125,0.7555620670318604,0.1942019313573837,0.8815682530403137,284.7017517089844,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2946472167969,283.6988220214844,1.0,0.483121395111084,1.0,1.0,0.0,1.0,-2.6201722621917725,2.620166778564453,5.519273145182524e-06,2.023554563522339,0.9010639190673828,0.9010639190673828,0.0,95.1152572631836,101.0,38169.66015625,0.0,1452.066162109375,1.0,279.7580871582031,282.24957275390625,291.74481201171875,294.2705383300781,293.1499938964844,293.1499938964844,279.45001220703125,36182.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180279970169068,1.0,0.0,0.0,3.667897701263428,3.667922019958496,8.976928143056284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.1962890625,0.0,1554.5455322265625,1895.4371337890625,0.0,3570.94873046875,0.9093798398971558,1.0,0.0,3.0,1.0,0.0
12061320,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.701904296875,0.9174209833145142,0.3493320047855377,0.3156460225582123,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7015686035156,0.9990000128746032,0.5239516496658325,0.4310639202594757,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7016906738281,0.970532238483429,0.4085718691349029,0.2859294712543487,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7023010253906,0.8523397445678711,0.2816537320613861,0.2682762145996094,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7032470703125,0.7555620670318604,0.1942019313573837,0.8815682530403137,284.7017517089844,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2946472167969,283.6988220214844,1.0,0.483121395111084,1.0,1.0,0.0,1.0,-2.6201722621917725,2.620166778564453,5.519273145182524e-06,2.023554563522339,0.9010639190673828,0.9010639190673828,0.0,95.1152572631836,101.0,38169.66015625,0.0,1452.066162109375,1.0,279.7580871582031,282.24957275390625,291.74481201171875,294.2705383300781,293.1499938964844,293.1499938964844,279.45001220703125,36182.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180279970169068,1.0,0.0,0.0,3.667897701263428,3.667922019958496,8.976928143056284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.1962890625,0.0,1554.5455322265625,1895.4371337890625,0.0,3570.94873046875,0.9093798398971558,1.0,0.0,3.0,1.0,0.0
12061380,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4957580566406,0.909603476524353,0.3470243811607361,0.3136745393276214,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4955749511719,0.9990000128746032,0.5271367430686951,0.4382034838199615,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4956359863281,0.9666702151298524,0.4102344214916229,0.287161111831665,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4959716796875,0.8472967743873596,0.2809589505195617,0.2677391767501831,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4965209960937,0.7506827712059021,0.1933673918247223,0.8783765435218811,284.49566650390625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.291259765625,283.4943542480469,1.0,0.4853852391242981,1.0,1.0,0.0,1.0,-2.6233508586883545,2.623345375061035,5.531637725653127e-06,2.0255022048950195,0.8932998180389404,0.8932998180389404,0.0,96.8618621826172,119.0,39074.27734375,0.0,1464.159423828125,1.0,279.4581604003906,282.01904296875,291.697265625,294.27020263671875,293.1499938964844,293.1499938964844,279.75,36489.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285197854042052,1.0,0.0,0.0,3.6504886150360094,3.6505126953125,8.891914262676437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.4951171875,0.0,1537.375732421875,1895.4371337890625,0.0,3667.56591796875,0.9056991934776306,1.0,0.0,3.0,1.0,0.0
12061440,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4957580566406,0.909603476524353,0.3470243811607361,0.3136745393276214,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4955749511719,0.9990000128746032,0.5271367430686951,0.4382034838199615,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4956359863281,0.9666702151298524,0.4102344214916229,0.287161111831665,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4959716796875,0.8472967743873596,0.2809589505195617,0.2677391767501831,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4965209960937,0.7506827712059021,0.1933673918247223,0.8783765435218811,284.49566650390625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.291259765625,283.4943542480469,1.0,0.4853852391242981,1.0,1.0,0.0,1.0,-2.6233508586883545,2.623345375061035,5.531637725653127e-06,2.0255022048950195,0.8932998180389404,0.8932998180389404,0.0,96.8618621826172,119.0,39074.27734375,0.0,1464.159423828125,1.0,279.4581604003906,282.01904296875,291.697265625,294.27020263671875,293.1499938964844,293.1499938964844,279.75,36489.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285197854042052,1.0,0.0,0.0,3.6504886150360094,3.6505126953125,8.891914262676437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.4951171875,0.0,1537.375732421875,1895.4371337890625,0.0,3667.56591796875,0.9056991934776306,1.0,0.0,3.0,1.0,0.0
12061500,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6278076171875,0.9017509818077089,0.346427857875824,0.3129158318042755,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62939453125,0.9990000128746032,0.5273658037185669,0.4479455053806305,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62872314453125,0.9603193402290344,0.4115529656410217,0.2879272699356079,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6263427734375,0.8412367105484009,0.2808838188648224,0.267581045627594,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6227111816406,0.7451065182685852,0.1931185722351074,0.8771234750747681,284.62847900390625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.285400390625,283.63922119140625,1.0,0.4887356162071228,1.0,1.0,0.0,1.0,-2.633359432220459,2.6333537101745605,5.573573616857175e-06,2.033057689666748,0.8924071788787842,0.8924071788787842,0.0,99.51026916503906,119.0,38157.63671875,0.0,1489.5772705078125,1.0,279.7012634277344,282.1867370605469,291.5931091308594,294.0134582519531,293.1499938964844,293.1499938964844,279.75,36458.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195255637168884,1.0,0.0,0.0,3.641435623168945,3.6414597034454346,8.847866865835385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.65673828125,0.0,1527.082275390625,1895.4371337890625,0.0,3584.779541015625,0.9037188291549684,1.0,0.0,3.0,1.0,0.0
12061560,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6901550292969,0.8936092853546143,0.3463880717754364,0.3127897679805755,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905822753906,0.9990000128746032,0.5270072221755981,0.4597414135932922,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903991699219,0.9528898000717164,0.4133709669113159,0.2891344130039215,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6897888183594,0.8346354961395264,0.2811708152294159,0.267819732427597,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889038085937,0.7390851974487305,0.1931374669075012,0.8772258758544922,284.6903381347656,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2801818847656,283.69317626953125,1.0,0.493354856967926,1.0,1.0,0.0,1.0,-2.649232625961304,2.6492269039154053,5.640672043227824e-06,2.04516863822937,0.8913404941558838,0.8913404941558838,0.0,102.92121887207033,122.0,38111.36328125,0.0,1526.6939697265625,1.0,279.7422180175781,282.2442321777344,291.5663452148437,294.00494384765625,293.1499938964844,293.1499938964844,280.04998779296875,36397.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133553504943848,1.0,0.0,0.0,3.634648561477661,3.6346724033355713,8.814914735921775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.7109375,0.0,1519.116943359375,1895.4371337890625,0.0,3527.716064453125,0.902134358882904,1.0,0.0,3.0,1.0,0.0
12061620,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8837308287620544,0.3470570147037506,0.3133244514465332,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9044494628906,0.9990000128746032,0.525467574596405,0.4757148027420044,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042663574219,0.9444709420204164,0.4177018404006958,0.2921006083488464,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037475585937,0.8268548250198364,0.2823564112186432,0.2689045369625091,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029846191406,0.7319222688674927,0.1936604529619217,0.8795852065086365,284.9042053222656,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2716369628906,283.9066467285156,1.0,0.5001653432846069,1.0,1.0,0.0,1.0,-2.676781415939331,2.6767756938934326,5.758707629865967e-06,2.066490411758423,0.8924599289894104,0.8924599289894104,0.0,107.88977813720705,125.0,37158.58203125,0.0,1587.7440185546875,1.0,280.0415954589844,282.4867858886719,291.516357421875,293.87615966796875,293.1499938964844,293.1499938964844,280.3500061035156,36179.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971138000488281,1.0,0.0,0.0,3.627179145812988,3.6272029876708975,8.778722531133099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.556640625,0.0,1509.260009765625,1895.4371337890625,0.0,3376.666015625,0.9003224968910217,1.0,0.0,3.0,1.0,0.0
12061680,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8837308287620544,0.3470570147037506,0.3133244514465332,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9044494628906,0.9990000128746032,0.525467574596405,0.4757148027420044,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042663574219,0.9444709420204164,0.4177018404006958,0.2921006083488464,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037475585937,0.8268548250198364,0.2823564112186432,0.2689045369625091,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029846191406,0.7319222688674927,0.1936604529619217,0.8795852065086365,284.9042053222656,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2716369628906,283.9066467285156,1.0,0.5001653432846069,1.0,1.0,0.0,1.0,-2.676781415939331,2.6767756938934326,5.758707629865967e-06,2.066490411758423,0.8924599289894104,0.8924599289894104,0.0,107.88977813720705,125.0,37158.58203125,0.0,1587.7440185546875,1.0,280.0415954589844,282.4867858886719,291.516357421875,293.87615966796875,293.1499938964844,293.1499938964844,280.3500061035156,36179.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971138000488281,1.0,0.0,0.0,3.627179145812988,3.6272029876708975,8.778722531133099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.556640625,0.0,1509.260009765625,1895.4371337890625,0.0,3376.666015625,0.9003224968910217,1.0,0.0,3.0,1.0,0.0
12061740,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.10235595703125,0.8778741955757141,0.3480839431285858,0.3142386674880981,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1028747558594,0.9990000128746032,0.5243738889694214,0.4865106344223022,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1026611328125,0.9400347471237184,0.4219615459442138,0.2950501441955566,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1019592285156,0.8224259614944458,0.28383469581604,0.270300030708313,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1009521484375,0.7278620004653931,0.1945112645626068,0.8834546804428101,285.1025695800781,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.2716064453125,284.10552978515625,1.0,0.5057498812675476,1.0,1.0,0.0,1.0,-2.700724124908448,2.7007181644439697,5.86208170716418e-06,2.0849242210388184,0.8959122896194458,0.8959122896194458,0.0,111.51712799072266,125.0,36321.17578125,0.0,1638.576171875,1.0,280.3369445800781,282.72412109375,291.4837646484375,293.77911376953125,293.1499938964844,293.1499938964844,280.3500061035156,35938.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844768404960632,1.0,0.0,0.0,3.6287901401519775,3.6288137435913086,8.786521448200801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.1396484375,0.0,1509.2421875,1895.4371337890625,0.0,3258.519775390625,0.9005227088928223,1.0,0.0,3.0,1.0,0.0
12061800,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088562011719,0.8772125244140625,0.3482162952423095,0.3143888413906097,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1092224121094,0.9990000128746032,0.5242260694503784,0.4878259897232055,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.10906982421875,0.9395787119865416,0.4225388169288635,0.295473039150238,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1086120605469,0.8219380974769592,0.2840431332588196,0.2705159485340118,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.10791015625,0.7274184823036194,0.194638654589653,0.8840946555137634,285.1090087890625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2718505859375,284.1110534667969,1.0,0.5064905881881714,1.0,1.0,0.0,1.0,-2.704022169113159,2.7040162086486816,5.876398972759489e-06,2.08746600151062,0.8962476849555969,0.8962476849555969,0.0,111.97760009765624,128.0,36328.640625,0.0,1645.46240234375,1.0,280.341552734375,282.7305603027344,291.4893493652344,293.7933044433594,293.1499938964844,293.1499938964844,280.6499938964844,35918.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842073082923889,1.0,0.0,0.0,3.6294431686401367,3.629467010498047,8.789684784460405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.99169921875,0.0,1509.8143310546875,1895.4371337890625,0.0,3255.995849609375,0.9006490707397461,1.0,0.0,3.0,1.0,0.0
12061860,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3065795898437,0.871568500995636,0.3496200740337372,0.3157082796096802,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.306884765625,0.998458206653595,0.5233244299888611,0.4960582852363586,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067626953125,0.9355423450469972,0.4276649057865143,0.2990716695785522,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.306396484375,0.8177562355995178,0.2860018312931061,0.2724251449108124,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3058166503906,0.7237036228179932,0.1959182024002075,0.8900851607322693,285.30670166015625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2789001464844,284.3082275390625,1.0,0.5124119520187378,1.0,1.0,0.0,1.0,-2.729336738586426,2.729330539703369,5.987043095956324e-06,2.1070566177368164,0.9026275873184204,0.9026275873184204,0.0,115.92428588867188,131.0,35472.98046875,0.0,1700.739013671875,1.0,280.6416320800781,282.9669494628906,291.45953369140625,293.7130126953125,293.1499938964844,293.1499938964844,280.3500061035156,35645.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738205432891846,1.0,0.0,0.0,3.641929864883423,3.641953706741333,8.850268500282255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.21728515625,0.0,1521.56396484375,1895.4371337890625,0.0,3158.64599609375,0.9032509326934814,1.0,0.0,3.0,1.0,0.0
12061920,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3065795898437,0.871568500995636,0.3496200740337372,0.3157082796096802,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.306884765625,0.998458206653595,0.5233244299888611,0.4960582852363586,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067626953125,0.9355423450469972,0.4276649057865143,0.2990716695785522,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.306396484375,0.8177562355995178,0.2860018312931061,0.2724251449108124,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3058166503906,0.7237036228179932,0.1959182024002075,0.8900851607322693,285.30670166015625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2789001464844,284.3082275390625,1.0,0.5124119520187378,1.0,1.0,0.0,1.0,-2.729336738586426,2.729330539703369,5.987043095956324e-06,2.1070566177368164,0.9026275873184204,0.9026275873184204,0.0,115.92428588867188,131.0,35472.98046875,0.0,1700.739013671875,1.0,280.6416320800781,282.9669494628906,291.45953369140625,293.7130126953125,293.1499938964844,293.1499938964844,280.3500061035156,35645.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738205432891846,1.0,0.0,0.0,3.641929864883423,3.641953706741333,8.850268500282255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.21728515625,0.0,1521.56396484375,1895.4371337890625,0.0,3158.64599609375,0.9032509326934814,1.0,0.0,3.0,1.0,0.0
12061980,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.123046875,0.8618361949920654,0.3493914008140564,0.3161859214305877,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1226501464844,0.989194929599762,0.5220410227775574,0.4952650666236877,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.122802734375,0.9264615178108216,0.4313119649887085,0.3020991384983063,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.123291015625,0.8099713921546936,0.2870200574398041,0.2739046514034271,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1240234375,0.7169584631919861,0.1965478956699371,0.8949727416038513,285.12286376953125,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2753601074219,284.12078857421875,1.0,0.517234742641449,1.0,1.0,0.0,1.0,-2.740250825881958,2.7402446269989014,6.035141268512234e-06,2.1155388355255127,0.9034859538078308,0.9034859538078308,0.0,121.17806243896484,134.0,36435.4375,0.0,1741.460693359375,1.0,280.3578186035156,282.74578857421875,291.5240173339844,293.9093322753906,293.1499938964844,293.1499938964844,280.04998779296875,35739.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892378568649292,1.0,0.0,0.0,3.6525254249572754,3.6525495052337646,8.901840260477911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.1513671875,0.0,1534.028076171875,1895.4371337890625,0.0,3332.444580078125,0.9056529998779296,1.0,0.0,3.0,1.0,0.0
12062040,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.123046875,0.8618361949920654,0.3493914008140564,0.3161859214305877,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1226501464844,0.989194929599762,0.5220410227775574,0.4952650666236877,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.122802734375,0.9264615178108216,0.4313119649887085,0.3020991384983063,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.123291015625,0.8099713921546936,0.2870200574398041,0.2739046514034271,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1240234375,0.7169584631919861,0.1965478956699371,0.8949727416038513,285.12286376953125,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2753601074219,284.12078857421875,1.0,0.517234742641449,1.0,1.0,0.0,1.0,-2.740250825881958,2.7402446269989014,6.035141268512234e-06,2.1155388355255127,0.9034859538078308,0.9034859538078308,0.0,121.17806243896484,134.0,36435.4375,0.0,1741.460693359375,1.0,280.3578186035156,282.74578857421875,291.5240173339844,293.9093322753906,293.1499938964844,293.1499938964844,280.04998779296875,35739.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892378568649292,1.0,0.0,0.0,3.6525254249572754,3.6525495052337646,8.901840260477911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.1513671875,0.0,1534.028076171875,1895.4371337890625,0.0,3332.444580078125,0.9056529998779296,1.0,0.0,3.0,1.0,0.0
12062100,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9740600585937,0.8564168214797974,0.3487129211425781,0.3158508241176605,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720764160156,0.98389333486557,0.5211621522903442,0.4946517944335937,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.972900390625,0.9212570786476136,0.4326036870479584,0.3032007813453674,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.97540283203125,0.805382251739502,0.2871076166629791,0.2742287516593933,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97900390625,0.7129604816436768,0.1965193301439285,0.8958763480186462,284.97320556640625,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.26953125,283.9629211425781,1.0,0.5191918611526489,1.0,1.0,0.0,1.0,-2.741914749145508,2.741908550262451,6.042446329956874e-06,2.1168112754821777,0.9021977186203004,0.9021977186203004,0.0,123.87751007080078,134.0,37285.96875,0.0,1756.568603515625,1.0,280.1011047363281,282.5589294433594,291.5409851074219,294.0428161621094,293.1499938964844,293.1499938964844,280.04998779296875,35846.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905059278011322,1.0,0.0,0.0,3.655198097229004,3.655222177505493,8.914872751120129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.740234375,0.0,1537.81005859375,1895.4371337890625,0.0,3450.69677734375,0.9062848687171936,1.0,0.0,3.0,1.0,0.0
12062160,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91339111328125,0.8507522940635681,0.3477885127067566,0.3151911497116089,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129638671875,0.9781002998352052,0.5201042294502258,0.4938059747219085,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91314697265625,0.9157707691192628,0.4336526095867157,0.3040587306022644,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9136962890625,0.8004011511802673,0.2869729101657867,0.2742889821529388,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9144897460937,0.7084811329841614,0.1962926238775253,0.8957368731498718,284.9132080078125,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.26177978515625,283.910888671875,1.0,0.5208399891853333,1.0,1.0,0.0,1.0,-2.741044521331787,2.7410385608673096,6.038556421117392e-06,2.1161131858825684,0.9013044834136964,0.9013044834136964,0.0,126.61521911621094,137.0,37317.9375,0.0,1768.053466796875,1.0,280.05810546875,282.50213623046875,291.4924621582031,293.9564208984375,293.1499938964844,293.1499938964844,279.75,35946.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119075536727904,1.0,0.0,0.0,3.655295610427856,3.6553196907043457,8.915347393667616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.025390625,0.0,1538.6661376953125,1895.4371337890625,0.0,3514.29833984375,0.9064059257507324,1.0,0.0,3.0,1.0,0.0
12062220,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7013854980469,0.8403693437576294,0.3456036746501922,0.3135419189929962,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7009582519531,0.9665785431861876,0.5177169442176819,0.4918727278709411,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7011108398437,0.9061251878738404,0.4353811740875244,0.3055007457733154,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70166015625,0.7910395264625549,0.2863265573978424,0.2740099430084228,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7024841308594,0.6996347308158875,0.1954751163721084,0.8936207890510559,284.7012023925781,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.2450866699219,283.6988525390625,1.0,0.5234139561653137,1.0,1.0,0.0,1.0,-2.73559832572937,2.7355923652648926,6.014379323460162e-06,2.111812353134156,0.8962737321853638,0.8962737321853638,0.0,131.7049102783203,140.0,38110.9921875,0.0,1783.597412109375,1.0,279.7581787109375,282.2587585449219,291.4324951171875,293.95025634765625,293.1499938964844,293.1499938964844,280.04998779296875,36210.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268845319747924,1.0,0.0,0.0,3.6482982635498047,3.648322105407715,8.881247026693018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.7177734375,0.0,1532.8505859375,1895.4371337890625,0.0,3652.5517578125,0.9050175547599792,1.0,0.0,3.0,1.0,0.0
12062280,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7013854980469,0.8403693437576294,0.3456036746501922,0.3135419189929962,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7009582519531,0.9665785431861876,0.5177169442176819,0.4918727278709411,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7011108398437,0.9061251878738404,0.4353811740875244,0.3055007457733154,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70166015625,0.7910395264625549,0.2863265573978424,0.2740099430084228,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7024841308594,0.6996347308158875,0.1954751163721084,0.8936207890510559,284.7012023925781,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.2450866699219,283.6988525390625,1.0,0.5234139561653137,1.0,1.0,0.0,1.0,-2.73559832572937,2.7355923652648926,6.014379323460162e-06,2.111812353134156,0.8962737321853638,0.8962737321853638,0.0,131.7049102783203,140.0,38110.9921875,0.0,1783.597412109375,1.0,279.7581787109375,282.2587585449219,291.4324951171875,293.95025634765625,293.1499938964844,293.1499938964844,280.04998779296875,36210.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268845319747924,1.0,0.0,0.0,3.6482982635498047,3.648322105407715,8.881247026693018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.7177734375,0.0,1532.8505859375,1895.4371337890625,0.0,3652.5517578125,0.9050175547599792,1.0,0.0,3.0,1.0,0.0
12062340,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8622436523437,0.8335302472114563,0.3448508977890014,0.3125553131103515,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8624267578125,0.958198070526123,0.5168441534042358,0.4906855523586273,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.86236572265625,0.9008606672286988,0.4384370446205139,0.3073977828025818,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8620910644531,0.7847941517829895,0.2864120304584503,0.2739562392234802,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.693452775478363,0.1951247453689575,0.8917924761772156,284.8623352050781,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2421264648437,283.8633117675781,1.0,0.5255361199378967,1.0,1.0,0.0,1.0,-2.7329933643341064,2.732987403869629,6.0023598962288816e-06,2.1095330715179443,0.8964052796363831,0.8964052796363831,0.0,135.45565795898438,143.0,36978.75,0.0,1797.149658203125,1.0,280.04217529296875,282.4660339355469,291.2814636230469,293.6571960449219,293.1499938964844,293.1499938964844,280.3500061035156,36128.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123379588127136,1.0,0.0,0.0,3.64271092414856,3.6427347660064697,8.854065072227968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.962890625,0.0,1526.0308837890625,1895.4371337890625,0.0,3518.288330078125,0.903744101524353,1.0,0.0,3.0,1.0,0.0
12062400,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8622436523437,0.8335302472114563,0.3448508977890014,0.3125553131103515,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8624267578125,0.958198070526123,0.5168441534042358,0.4906855523586273,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.86236572265625,0.9008606672286988,0.4384370446205139,0.3073977828025818,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8620910644531,0.7847941517829895,0.2864120304584503,0.2739562392234802,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.693452775478363,0.1951247453689575,0.8917924761772156,284.8623352050781,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2421264648437,283.8633117675781,1.0,0.5255361199378967,1.0,1.0,0.0,1.0,-2.7329933643341064,2.732987403869629,6.0023598962288816e-06,2.1095330715179443,0.8964052796363831,0.8964052796363831,0.0,135.45565795898438,143.0,36978.75,0.0,1797.149658203125,1.0,280.04217529296875,282.4660339355469,291.2814636230469,293.6571960449219,293.1499938964844,293.1499938964844,280.3500061035156,36128.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123379588127136,1.0,0.0,0.0,3.64271092414856,3.6427347660064697,8.854065072227968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.962890625,0.0,1526.0308837890625,1895.4371337890625,0.0,3518.288330078125,0.903744101524353,1.0,0.0,3.0,1.0,0.0
12062460,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0474853515625,0.8306474089622498,0.3453545570373535,0.3128710687160492,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0477600097656,0.9543378949165344,0.5174992084503174,0.4910935163497925,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04766845703125,0.8999738097190857,0.4427173733711242,0.3102622032165527,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473327636719,0.7823818922042847,0.2874380648136139,0.2748172283172607,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468444824219,0.6908820271492004,0.1955541372299194,0.893322229385376,285.047607421875,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2510986328125,284.04888916015625,1.0,0.5280226469039917,1.0,1.0,0.0,1.0,-2.740170955657959,2.7401647567749023,6.033524186932482e-06,2.1148831844329834,0.8992339968681335,0.8992339968681335,0.0,137.8224639892578,146.0,35919.8203125,0.0,1819.1033935546875,1.0,280.3417358398437,282.69488525390625,291.2193603515625,293.50543212890625,293.1499938964844,293.1499938964844,280.6499938964844,35941.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942189812660217,1.0,0.0,0.0,3.644238233566284,3.644262313842773,8.861491096467944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.671875,0.0,1526.3282470703125,1895.4371337890625,0.0,3349.639892578125,0.9039648175239564,1.0,0.0,3.0,1.0,0.0
12062520,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0474853515625,0.8306474089622498,0.3453545570373535,0.3128710687160492,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0477600097656,0.9543378949165344,0.5174992084503174,0.4910935163497925,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04766845703125,0.8999738097190857,0.4427173733711242,0.3102622032165527,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473327636719,0.7823818922042847,0.2874380648136139,0.2748172283172607,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468444824219,0.6908820271492004,0.1955541372299194,0.893322229385376,285.047607421875,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2510986328125,284.04888916015625,1.0,0.5280226469039917,1.0,1.0,0.0,1.0,-2.740170955657959,2.7401647567749023,6.033524186932482e-06,2.1148831844329834,0.8992339968681335,0.8992339968681335,0.0,137.8224639892578,146.0,35919.8203125,0.0,1819.1033935546875,1.0,280.3417358398437,282.69488525390625,291.2193603515625,293.50543212890625,293.1499938964844,293.1499938964844,280.6499938964844,35941.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942189812660217,1.0,0.0,0.0,3.644238233566284,3.644262313842773,8.861491096467944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.671875,0.0,1526.3282470703125,1895.4371337890625,0.0,3349.639892578125,0.9039648175239564,1.0,0.0,3.0,1.0,0.0
12062580,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2388000488281,0.829127848148346,0.3464019298553467,0.3137609362602234,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23907470703125,0.9521775841712952,0.5188973546028137,0.4923159182071686,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2389831542969,0.9005712866783142,0.4475759863853454,0.3135885894298553,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2386169433594,0.7814192771911621,0.2889883816242218,0.2762299478054046,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2380676269531,0.6898171901702881,0.1964820921421051,0.8972653150558472,285.2389221191406,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.26470947265625,284.2404479980469,1.0,0.5310133099555969,1.0,1.0,0.0,1.0,-2.753138780593872,2.7531328201293945,6.0905008467671e-06,2.124767541885376,0.904650330543518,0.904650330543518,0.0,139.8421173095703,149.0,35011.328125,0.0,1848.441650390625,1.0,280.6417236328125,282.9286804199219,291.18994140625,293.4105834960937,293.1499938964844,293.1499938964844,280.3500061035156,35709.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878512442111969,1.0,0.0,0.0,3.654342412948608,3.6543664932250977,8.910699307307368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.2685546875,0.0,1535.830322265625,1895.4371337890625,0.0,3202.63818359375,0.9060693383216858,1.0,0.0,3.0,1.0,0.0
12062640,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2388000488281,0.829127848148346,0.3464019298553467,0.3137609362602234,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23907470703125,0.9521775841712952,0.5188973546028137,0.4923159182071686,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2389831542969,0.9005712866783142,0.4475759863853454,0.3135885894298553,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2386169433594,0.7814192771911621,0.2889883816242218,0.2762299478054046,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2380676269531,0.6898171901702881,0.1964820921421051,0.8972653150558472,285.2389221191406,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.26470947265625,284.2404479980469,1.0,0.5310133099555969,1.0,1.0,0.0,1.0,-2.753138780593872,2.7531328201293945,6.0905008467671e-06,2.124767541885376,0.904650330543518,0.904650330543518,0.0,139.8421173095703,149.0,35011.328125,0.0,1848.441650390625,1.0,280.6417236328125,282.9286804199219,291.18994140625,293.4105834960937,293.1499938964844,293.1499938964844,280.3500061035156,35709.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878512442111969,1.0,0.0,0.0,3.654342412948608,3.6543664932250977,8.910699307307368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.2685546875,0.0,1535.830322265625,1895.4371337890625,0.0,3202.63818359375,0.9060693383216858,1.0,0.0,3.0,1.0,0.0
12062700,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1063537597656,0.8280704021453857,0.34645676612854,0.3141368329524994,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1044616699219,0.9507444500923156,0.5191599726676941,0.4929028153419494,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10504150390625,0.9005259871482849,0.4495613276958465,0.3152108788490295,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075134277344,0.7807059288024902,0.2895416021347046,0.2769572734832763,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1109619140625,0.6891260743141174,0.1968239694833755,0.899505615234375,285.10546875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472412109375,297.2671203613281,284.095947265625,1.0,0.5326346755027771,1.0,1.0,0.0,1.0,-2.759817361831665,2.7598111629486084,6.120149464550195e-06,2.1299519538879395,0.9044238328933716,0.9044238328933716,0.0,141.04481506347656,149.0,35805.1484375,0.0,1864.4080810546875,1.0,280.3984375,282.7555847167969,291.27117919921875,293.6347351074219,293.1499938964844,293.1499938964844,280.3500061035156,35759.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873770236968994,1.0,0.0,0.0,3.65915322303772,3.659177303314209,8.934175070862693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.36181640625,0.0,1541.5699462890625,1895.4371337890625,0.0,3285.669189453125,0.9071224331855774,1.0,0.0,3.0,1.0,0.0
12062760,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0517578125,0.8256321549415588,0.3459824025630951,0.3139556050300598,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0513610839844,0.9476003050804138,0.5188363790512085,0.4928841292858124,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0514831542969,0.8989505171775818,0.4510400891304016,0.3164176642894745,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0519714355469,0.7787103652954102,0.289741188287735,0.277346521615982,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0526733398437,0.6872515082359314,0.1968979984521865,0.9006515741348267,285.05157470703125,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2641906738281,284.0495910644531,1.0,0.5341266989707947,1.0,1.0,0.0,1.0,-2.762878179550171,2.7628722190856934,6.133804618002614e-06,2.132347583770752,0.9045153856277466,0.9045153856277466,0.0,142.79022216796875,152.0,35883.96484375,0.0,1877.37255859375,1.0,280.3577880859375,282.7035522460937,291.2691955566406,293.6143493652344,293.1499938964844,293.1499938964844,280.04998779296875,35824.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894007682800293,1.0,0.0,0.0,3.661766767501831,3.66179084777832,8.946942102738831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.49072265625,0.0,1544.980712890625,1895.4371337890625,0.0,3347.665771484375,0.9077787399291992,1.0,0.0,3.0,1.0,0.0
12062820,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8445739746094,0.8190674781799316,0.3442700803279876,0.312798261642456,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8441772460937,0.9390168786048888,0.5172065496444702,0.4918178021907806,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.84429931640625,0.8939700126647949,0.453235000371933,0.3182299733161926,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8448181152344,0.7730752825737,0.28949174284935,0.2774755656719208,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8456115722656,0.6818625926971436,0.1964959353208542,0.9004484415054321,284.8443908691406,284.95001220703125,296.5333251953125,288.1821594238281,296.5335388183594,297.2519226074219,283.8422241210937,1.0,0.5366464853286743,1.0,1.0,0.0,1.0,-2.76230263710022,2.762296438217163,6.13123756920686e-06,2.131898164749145,0.9014291167259216,0.9014291167259216,0.0,146.8990936279297,155.0,36768.015625,0.0,1895.8238525390625,1.0,280.05810546875,282.462158203125,291.2539978027344,293.677490234375,293.1499938964844,293.1499938964844,279.75,36039.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912243127822876,1.0,0.0,0.0,3.6610665321350098,3.661090612411499,8.943520697357599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.67724609375,0.0,1545.8116455078125,1895.4371337890625,0.0,3517.409423828125,0.907760500907898,1.0,0.0,3.0,1.0,0.0
