time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062880,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8445739746094,0.8190674781799316,0.3442700803279876,0.312798261642456,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8441772460937,0.9390168786048888,0.5172065496444702,0.4918178021907806,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.84429931640625,0.8939700126647949,0.453235000371933,0.3182299733161926,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8448181152344,0.7730752825737,0.28949174284935,0.2774755656719208,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8456115722656,0.6818625926971436,0.1964959353208542,0.9004484415054321,284.8443908691406,284.95001220703125,296.5333251953125,288.1821594238281,296.5335388183594,297.2519226074219,283.8422241210937,1.0,0.5366464853286743,1.0,1.0,0.0,1.0,-2.76230263710022,2.762296438217163,6.13123756920686e-06,2.131898164749145,0.9014291167259216,0.9014291167259216,0.0,146.8990936279297,155.0,36768.015625,0.0,1895.8238525390625,1.0,280.05810546875,282.462158203125,291.2539978027344,293.677490234375,293.1499938964844,293.1499938964844,279.75,36039.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912243127822876,1.0,0.0,0.0,3.6610665321350098,3.661090612411499,8.943520697357599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.67724609375,0.0,1545.8116455078125,1895.4371337890625,0.0,3517.409423828125,0.907760500907898,1.0,0.0,3.0,1.0,0.0
12062940,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63818359375,0.8119325637817383,0.3421028852462768,0.3111304342746734,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6377258300781,0.9296743869781494,0.514895498752594,0.4899814128875732,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6378479003906,0.8884521126747131,0.4547799527645111,0.3195185959339142,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6384582519531,0.7669480443000793,0.2887168228626251,0.2770335972309112,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6393127441406,0.6758425831794739,0.195614606142044,0.8978351950645447,284.6379699707031,284.95001220703125,296.5230712890625,288.15185546875,296.5233154296875,297.2366943359375,283.6355895996094,1.0,0.538448691368103,1.0,1.0,0.0,1.0,-2.755972623825073,2.7559664249420166,6.103054602135671e-06,2.126959085464477,0.8957429528236389,0.8957429528236389,0.0,151.02178955078125,155.0,37577.83984375,0.0,1905.327392578125,1.0,279.75946044921875,282.2234802246094,291.21319580078125,293.6945495605469,293.1499938964844,293.1499938964844,279.75,36300.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926658034324646,1.0,0.0,0.0,3.651009321212769,3.651033401489258,8.894451184460195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.47607421875,0.0,1536.543701171875,1895.4371337890625,0.0,3650.47119140625,0.9056848883628844,1.0,0.0,3.0,1.0,0.0
12063000,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6360778808594,0.8116269707679749,0.3420161306858063,0.3110527396202087,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6356506347656,0.929279923439026,0.5147990584373474,0.4898924827575683,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6357727050781,0.8882202506065369,0.4548469483852386,0.3195652663707733,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6363220214844,0.7666900157928467,0.2886824011802673,0.2770060002803802,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6370544433594,0.6755856275558472,0.1955741345882415,0.8976850509643555,284.6358642578125,284.95001220703125,296.5226135253906,288.150634765625,296.5228576660156,297.2361145019531,283.6337280273437,1.0,0.538511335849762,1.0,1.0,0.0,1.0,-2.755614757537842,2.755608558654785,6.101458893681411e-06,2.1266777515411377,0.8955480456352234,0.8955480456352234,0.0,151.19171142578125,158.0,37572.04296875,0.0,1905.566650390625,1.0,279.7581481933594,282.2216796875,291.20849609375,293.6868896484375,293.1499938964844,293.1499938964844,280.04998779296875,36307.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267852306365968,1.0,0.0,0.0,3.650442600250244,3.650466680526733,8.891690868040314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.6669921875,0.0,1535.963623046875,1895.4371337890625,0.0,3651.6396484375,0.905564546585083,1.0,0.0,3.0,1.0,0.0
12063060,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.80096435546875,0.8062617182731628,0.3412034511566162,0.3099953234195709,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8012084960937,0.9223385453224182,0.5137888789176941,0.4885801970958709,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8011474609375,0.8849362730979919,0.4578662812709808,0.3214074969291687,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8008117675781,0.7622949481010437,0.288639485836029,0.2768053710460663,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80035400390625,0.671049952507019,0.1951503306627273,0.8954097628593445,284.80108642578125,284.95001220703125,296.5106506347656,288.1221923828125,296.51092529296875,297.2338562011719,283.8022766113281,1.0,0.540156900882721,1.0,1.0,0.0,1.0,-2.751994371414185,2.751988172531128,6.08495565757039e-06,2.1236588954925537,0.8948907852172852,0.8948907852172852,0.0,154.4525909423828,161.0,36453.07421875,0.0,1915.2232666015625,1.0,280.04217529296875,282.4321594238281,291.0687866210937,293.406494140625,293.1499938964844,293.1499938964844,280.3500061035156,36224.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114698767662048,1.0,0.0,0.0,3.641261100769043,3.641284942626953,8.847018193591794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.2392578125,0.0,1525.140380859375,1895.4371337890625,0.0,3510.239990234375,0.9034875631332396,1.0,0.0,3.0,1.0,0.0
12063120,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.80096435546875,0.8062617182731628,0.3412034511566162,0.3099953234195709,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8012084960937,0.9223385453224182,0.5137888789176941,0.4885801970958709,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8011474609375,0.8849362730979919,0.4578662812709808,0.3214074969291687,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8008117675781,0.7622949481010437,0.288639485836029,0.2768053710460663,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80035400390625,0.671049952507019,0.1951503306627273,0.8954097628593445,284.80108642578125,284.95001220703125,296.5106506347656,288.1221923828125,296.51092529296875,297.2338562011719,283.8022766113281,1.0,0.540156900882721,1.0,1.0,0.0,1.0,-2.751994371414185,2.751988172531128,6.08495565757039e-06,2.1236588954925537,0.8948907852172852,0.8948907852172852,0.0,154.4525909423828,161.0,36453.07421875,0.0,1915.2232666015625,1.0,280.04217529296875,282.4321594238281,291.0687866210937,293.406494140625,293.1499938964844,293.1499938964844,280.3500061035156,36224.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114698767662048,1.0,0.0,0.0,3.641261100769043,3.641284942626953,8.847018193591794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.2392578125,0.0,1525.140380859375,1895.4371337890625,0.0,3510.239990234375,0.9034875631332396,1.0,0.0,3.0,1.0,0.0
12063180,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971618652344,0.804107666015625,0.3416771292686462,0.3102622926235199,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974670410156,0.9194142818450928,0.5142822265625,0.4888225495815277,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974060058594,0.8849903345108032,0.4621793031692505,0.3242721855640411,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969482421875,0.7607929110527039,0.2895761728286743,0.2775596678256988,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.996337890625,0.669334352016449,0.1955393552780151,0.8966610431671143,284.997314453125,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2437438964844,283.9989624023437,1.0,0.5423112511634827,1.0,1.0,0.0,1.0,-2.758451461791992,2.758445501327514,6.113246399763739e-06,2.12850284576416,0.8971201181411743,0.8971201181411743,0.0,156.51303100585938,164.0,35534.8125,0.0,1935.0419921875,1.0,280.3416748046875,282.6719665527344,291.0221862792969,293.27545166015625,293.1499938964844,293.1499938964844,280.6499938964844,36025.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925758600234985,1.0,0.0,0.0,3.6395673751831055,3.6395914554595934,8.838790108711692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.6025390625,0.0,1521.7830810546875,1895.4371337890625,0.0,3334.2880859375,0.9029806852340698,1.0,0.0,3.0,1.0,0.0
12063240,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971618652344,0.804107666015625,0.3416771292686462,0.3102622926235199,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974670410156,0.9194142818450928,0.5142822265625,0.4888225495815277,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974060058594,0.8849903345108032,0.4621793031692505,0.3242721855640411,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969482421875,0.7607929110527039,0.2895761728286743,0.2775596678256988,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.996337890625,0.669334352016449,0.1955393552780151,0.8966610431671143,284.997314453125,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2437438964844,283.9989624023437,1.0,0.5423112511634827,1.0,1.0,0.0,1.0,-2.758451461791992,2.758445501327514,6.113246399763739e-06,2.12850284576416,0.8971201181411743,0.8971201181411743,0.0,156.51303100585938,164.0,35534.8125,0.0,1935.0419921875,1.0,280.3416748046875,282.6719665527344,291.0221862792969,293.27545166015625,293.1499938964844,293.1499938964844,280.6499938964844,36025.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925758600234985,1.0,0.0,0.0,3.6395673751831055,3.6395914554595934,8.838790108711692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.6025390625,0.0,1521.7830810546875,1895.4371337890625,0.0,3334.2880859375,0.9029806852340698,1.0,0.0,3.0,1.0,0.0
12063300,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.144775390625,0.8034533262252808,0.3421382308006286,0.3106089234352112,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.14678955078125,0.9184816479682922,0.5148269534111023,0.489245057106018,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463317871094,0.8854267597198486,0.4645769000053406,0.3258773982524872,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1436767578125,0.7604525685310364,0.2902612686157226,0.2781535983085632,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1400451660156,0.668929398059845,0.195938155055046,0.898246705532074,285.1457824707031,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2504577636719,284.1557312011719,1.0,0.5436083078384399,1.0,1.0,0.0,1.0,-2.7639217376708984,2.763915777206421,6.137438958830899e-06,2.132687568664551,0.899855375289917,0.899855375289917,0.0,157.45668029785156,164.0,34786.796875,0.0,1948.116943359375,1.0,280.5984802246094,282.8617553710937,290.9891662597656,293.1412353515625,293.1499938964844,293.1499938964844,280.6499938964844,35891.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817726373672485,1.0,0.0,0.0,3.641955137252808,3.6419789791107178,8.850391282066994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.4892578125,0.0,1523.423583984375,1895.4371337890625,0.0,3233.19091796875,0.9034600853919984,1.0,0.0,3.0,1.0,0.0
12063360,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19976806640625,0.8031676411628723,0.3427415490150451,0.3111534118652344,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001037597656,0.9179774522781372,0.5155532360076904,0.48991259932518,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2000427246094,0.8862221240997314,0.4671269655227661,0.3276468813419342,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1995849609375,0.7604364156723022,0.2910799086093902,0.2789128422737121,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.198974609375,0.668867290019989,0.1964640468358993,0.9005176424980164,285.199951171875,284.95001220703125,296.48291015625,288.0760498046875,296.4832458496094,297.2585144042969,284.2016296386719,1.0,0.5450726747512817,1.0,1.0,0.0,1.0,-2.771144390106201,2.7711381912231445,6.169500920805149e-06,2.138234615325928,0.9021137356758118,0.9021137356758118,0.0,158.31884765625,167.0,34752.41796875,0.0,1963.636962890625,1.0,280.64178466796875,282.91607666015625,291.0135803222656,293.2099304199219,293.1499938964844,293.1499938964844,280.3500061035156,35776.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769510984420776,1.0,0.0,0.0,3.647157669067383,3.647181510925293,8.875694561538694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.91943359375,0.0,1528.3370361328125,1895.4371337890625,0.0,3188.0009765625,0.9045093655586244,1.0,0.0,3.0,1.0,0.0
12063420,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0169677734375,0.8002195358276367,0.3423268795013428,0.3113518357276916,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0166320800781,0.914307177066803,0.5153485536575317,0.4903460741043091,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0166931152344,0.8853961825370789,0.4705926179885864,0.330491840839386,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01715087890625,0.758544921875,0.2917697429656982,0.2799721658229828,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177917480469,0.6670795679092407,0.196872130036354,0.9038636088371276,285.01678466796875,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.25885009765625,284.0151062011719,1.0,0.5480145215988159,1.0,1.0,0.0,1.0,-2.7806289196014404,2.7806224822998047,6.212105745362351e-06,2.1456923484802246,0.9015438556671144,0.9015438556671144,0.0,161.1488800048828,170.0,35633.453125,0.0,1992.1654052734373,1.0,280.3577880859375,282.6928100585937,291.1131286621094,293.435546875,293.1499938964844,293.1499938964844,280.04998779296875,35884.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927662968635559,1.0,0.0,0.0,3.652333498001098,3.652357339859009,8.900904049369274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.97412109375,0.0,1534.902099609375,1895.4371337890625,0.0,3336.068115234375,0.9057102799415588,1.0,0.0,3.0,1.0,0.0
12063480,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0169677734375,0.8002195358276367,0.3423268795013428,0.3113518357276916,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0166320800781,0.914307177066803,0.5153485536575317,0.4903460741043091,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0166931152344,0.8853961825370789,0.4705926179885864,0.330491840839386,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01715087890625,0.758544921875,0.2917697429656982,0.2799721658229828,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177917480469,0.6670795679092407,0.196872130036354,0.9038636088371276,285.01678466796875,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.25885009765625,284.0151062011719,1.0,0.5480145215988159,1.0,1.0,0.0,1.0,-2.7806289196014404,2.7806224822998047,6.212105745362351e-06,2.1456923484802246,0.9015438556671144,0.9015438556671144,0.0,161.1488800048828,170.0,35633.453125,0.0,1992.1654052734373,1.0,280.3577880859375,282.6928100585937,291.1131286621094,293.435546875,293.1499938964844,293.1499938964844,280.04998779296875,35884.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927662968635559,1.0,0.0,0.0,3.652333498001098,3.652357339859009,8.900904049369274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.97412109375,0.0,1534.902099609375,1895.4371337890625,0.0,3336.068115234375,0.9057102799415588,1.0,0.0,3.0,1.0,0.0
12063540,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8095703125,0.7941892147064209,0.3405874073505401,0.310176819562912,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8092041015625,0.9072892069816588,0.513546347618103,0.4891239702701568,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.80926513671875,0.8814988732337952,0.472713440656662,0.3322620689868927,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8097839355469,0.7540839910507202,0.2914253175258636,0.2800179421901703,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8104858398437,0.6627846360206604,0.1964393407106399,0.9035441279411316,284.80938720703125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.24713134765625,283.8074645996094,1.0,0.5503864288330078,1.0,1.0,0.0,1.0,-2.779554605484009,2.779548406600952,6.207470505614765e-06,2.1449391841888428,0.8979759812355042,0.8979759812355042,0.0,165.2074432373047,173.0,36430.6484375,0.0,2009.6724853515625,1.0,280.0581970214844,282.447509765625,291.11578369140625,293.512451171875,293.1499938964844,293.1499938964844,280.3500061035156,36100.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105218648910522,1.0,0.0,0.0,3.649356603622437,3.649380683898926,8.886401019481127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.72900390625,0.0,1533.205078125,1895.4371337890625,0.0,3501.4462890625,0.9051843881607056,1.0,0.0,3.0,1.0,0.0
12063600,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8095703125,0.7941892147064209,0.3405874073505401,0.310176819562912,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8092041015625,0.9072892069816588,0.513546347618103,0.4891239702701568,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.80926513671875,0.8814988732337952,0.472713440656662,0.3322620689868927,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8097839355469,0.7540839910507202,0.2914253175258636,0.2800179421901703,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8104858398437,0.6627846360206604,0.1964393407106399,0.9035441279411316,284.80938720703125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.24713134765625,283.8074645996094,1.0,0.5503864288330078,1.0,1.0,0.0,1.0,-2.779554605484009,2.779548406600952,6.207470505614765e-06,2.1449391841888428,0.8979759812355042,0.8979759812355042,0.0,165.2074432373047,173.0,36430.6484375,0.0,2009.6724853515625,1.0,280.0581970214844,282.447509765625,291.11578369140625,293.512451171875,293.1499938964844,293.1499938964844,280.3500061035156,36100.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105218648910522,1.0,0.0,0.0,3.649356603622437,3.649380683898926,8.886401019481127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.72900390625,0.0,1533.205078125,1895.4371337890625,0.0,3501.4462890625,0.9051843881607056,1.0,0.0,3.0,1.0,0.0
12063660,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.98651123046875,0.7895523309707642,0.340083509683609,0.3094177842140198,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.98681640625,0.9020126461982728,0.5128642320632935,0.4881576001644134,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.879010796546936,0.4761022925376892,0.3343642652034759,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9863586425781,0.7506141662597656,0.2916573584079742,0.2801035642623901,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858093261719,0.6592836380004883,0.1963303834199905,0.9028170108795166,284.9866638183594,284.95001220703125,296.4290771484375,288.03826904296875,296.4295654296875,297.2468566894531,283.98809814453125,1.0,0.5524640679359436,1.0,1.0,0.0,1.0,-2.779226541519165,2.7792203426361084,6.205715635587694e-06,2.144551992416382,0.8998876810073853,0.8998876810073853,0.0,168.573974609375,176.0,35548.890625,0.0,2025.104248046875,1.0,280.3421936035156,282.6674499511719,290.99542236328125,293.26861572265625,293.1499938964844,293.1499938964844,280.6499938964844,35976.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897321343421936,1.0,0.0,0.0,3.649334192276001,3.649358034133911,8.886291311682726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.2529296875,0.0,1532.2547607421875,1895.4371337890625,0.0,3378.6025390625,0.905124306678772,1.0,0.0,3.0,1.0,0.0
12063720,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.98651123046875,0.7895523309707642,0.340083509683609,0.3094177842140198,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.98681640625,0.9020126461982728,0.5128642320632935,0.4881576001644134,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.879010796546936,0.4761022925376892,0.3343642652034759,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9863586425781,0.7506141662597656,0.2916573584079742,0.2801035642623901,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858093261719,0.6592836380004883,0.1963303834199905,0.9028170108795166,284.9866638183594,284.95001220703125,296.4290771484375,288.03826904296875,296.4295654296875,297.2468566894531,283.98809814453125,1.0,0.5524640679359436,1.0,1.0,0.0,1.0,-2.779226541519165,2.7792203426361084,6.205715635587694e-06,2.144551992416382,0.8998876810073853,0.8998876810073853,0.0,168.573974609375,176.0,35548.890625,0.0,2025.104248046875,1.0,280.3421936035156,282.6674499511719,290.99542236328125,293.26861572265625,293.1499938964844,293.1499938964844,280.6499938964844,35976.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897321343421936,1.0,0.0,0.0,3.649334192276001,3.649358034133911,8.886291311682726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.2529296875,0.0,1532.2547607421875,1895.4371337890625,0.0,3378.6025390625,0.905124306678772,1.0,0.0,3.0,1.0,0.0
12063780,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1874084472656,0.7878341674804688,0.3407992124557495,0.3099196851253509,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1877136230469,0.8998426198959351,0.513572096824646,0.488628476858139,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18768310546875,0.8793894052505493,0.4807446002960205,0.3374682068824768,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1872253417969,0.7495218515396118,0.2927935719490051,0.281065285205841,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.6580829620361328,0.1969489157199859,0.9051969051361084,285.18756103515625,284.95001220703125,296.4021301269531,288.0325927734375,296.4027099609375,297.25836181640625,284.1892395019531,1.0,0.5549725890159607,1.0,1.0,0.0,1.0,-2.788135051727295,2.788128614425659,6.245416898309486e-06,2.1513588428497314,0.9047040939331056,0.9047040939331056,0.0,170.7886199951172,179.0,34734.88671875,0.0,2050.0615234375,1.0,280.6418151855469,282.9084777832031,290.9652709960937,293.1634521484375,293.1499938964844,293.1499938964844,280.3500061035156,35760.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799411654472351,1.0,0.0,0.0,3.6575329303741455,3.6575570106506334,8.9262658775624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.7353515625,0.0,1539.772216796875,1895.4371337890625,0.0,3216.029052734375,0.9068171381950378,1.0,0.0,3.0,1.0,0.0
12063840,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1874084472656,0.7878341674804688,0.3407992124557495,0.3099196851253509,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1877136230469,0.8998426198959351,0.513572096824646,0.488628476858139,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18768310546875,0.8793894052505493,0.4807446002960205,0.3374682068824768,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1872253417969,0.7495218515396118,0.2927935719490051,0.281065285205841,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.6580829620361328,0.1969489157199859,0.9051969051361084,285.18756103515625,284.95001220703125,296.4021301269531,288.0325927734375,296.4027099609375,297.25836181640625,284.1892395019531,1.0,0.5549725890159607,1.0,1.0,0.0,1.0,-2.788135051727295,2.788128614425659,6.245416898309486e-06,2.1513588428497314,0.9047040939331056,0.9047040939331056,0.0,170.7886199951172,179.0,34734.88671875,0.0,2050.0615234375,1.0,280.6418151855469,282.9084777832031,290.9652709960937,293.1634521484375,293.1499938964844,293.1499938964844,280.3500061035156,35760.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799411654472351,1.0,0.0,0.0,3.6575329303741455,3.6575570106506334,8.9262658775624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.7353515625,0.0,1539.772216796875,1895.4371337890625,0.0,3216.029052734375,0.9068171381950378,1.0,0.0,3.0,1.0,0.0
12063900,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0572204589844,0.78697669506073,0.3407694101333618,0.3102022409439087,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0553283691406,0.898791491985321,0.5135945081710815,0.4889646172523498,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0555725097656,0.8795588612556458,0.4826539754867553,0.3390428423881531,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05816650390625,0.7490347623825073,0.2932018041610718,0.2816433906555176,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0615539550781,0.6575928926467896,0.1971876174211502,0.9069184064865112,285.0562438964844,284.95001220703125,296.3865051269531,288.0307312011719,296.3871459960937,297.2603759765625,284.0469970703125,1.0,0.5563693046569824,1.0,1.0,0.0,1.0,-2.793539524078369,2.7935333251953125,6.269806817726931e-06,2.155600070953369,0.9041692018508912,0.9041692018508912,0.0,171.9723663330078,179.0,35524.171875,0.0,2064.5048828125,1.0,280.3983764648437,282.73583984375,291.0589599609375,293.3964538574219,293.1499938964844,293.1499938964844,280.3500061035156,35815.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876875638961792,1.0,0.0,0.0,3.661261320114136,3.661285400390625,8.944473393057706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.43310546875,0.0,1544.3477783203125,1895.4371337890625,0.0,3288.575439453125,0.9076321125030518,1.0,0.0,3.0,1.0,0.0
12063960,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045166015625,0.7849647998809814,0.3402361869812011,0.3099585771560669,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0041809082031,0.8965867757797241,0.5130701661109924,0.4887406826019287,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0042419433594,0.8785699009895325,0.4840470850467682,0.3401903510093689,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00469970703125,0.747660219669342,0.2932750582695007,0.2819047272205353,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053100585937,0.6562798023223877,0.1971776485443115,0.907644748687744,285.0043334960937,284.95001220703125,296.3695373535156,288.0294494628906,296.3702392578125,297.25738525390625,284.002685546875,1.0,0.5576512217521667,1.0,1.0,0.0,1.0,-2.795549392700196,2.79554295539856,6.278994533204241e-06,2.1572258472442627,0.9039662480354308,0.9039662480354308,0.0,173.671875,182.0,35599.93359375,0.0,2075.888916015625,1.0,280.35760498046875,282.6836853027344,291.0727233886719,293.3896484375,293.1499938964844,293.1499938964844,280.04998779296875,35883.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893278956413269,1.0,0.0,0.0,3.6627516746521,3.662775754928589,8.951756171882153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.40185546875,0.0,1546.52783203125,1895.4371337890625,0.0,3340.8583984375,0.9080397486686708,1.0,0.0,3.0,1.0,0.0
12064020,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.797607421875,0.7794802784919739,0.3384158611297607,0.3086992800235748,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972412109375,0.8906483054161072,0.511097252368927,0.4873286485671997,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972717285156,0.875137984752655,0.486041247844696,0.3418664634227752,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977600097656,0.7436931133270264,0.2927916347980499,0.2818058729171753,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7984313964844,0.6524395942687988,0.1966344863176345,0.9067626595497132,284.7973937988281,284.95001220703125,296.3317565917969,288.028564453125,296.3325500488281,297.2433166503906,283.7956237792969,1.0,0.5597942471504211,1.0,1.0,0.0,1.0,-2.793182134628296,2.79317569732666,6.268529887165641e-06,2.15547513961792,0.9002387523651123,0.9002387523651123,0.0,177.67176818847656,185.0,36389.265625,0.0,2091.055419921875,1.0,280.0581359863281,282.4377746582031,291.0907287597656,293.4801940917969,293.1499938964844,293.1499938964844,279.75,36105.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096143841743468,1.0,0.0,0.0,3.659578561782837,3.659602642059326,8.936252129387867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.17724609375,0.0,1544.6461181640625,1895.4371337890625,0.0,3493.024658203125,0.907473921775818,1.0,0.0,3.0,1.0,0.0
12064080,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.797607421875,0.7794802784919739,0.3384158611297607,0.3086992800235748,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972412109375,0.8906483054161072,0.511097252368927,0.4873286485671997,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972717285156,0.875137984752655,0.486041247844696,0.3418664634227752,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977600097656,0.7436931133270264,0.2927916347980499,0.2818058729171753,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7984313964844,0.6524395942687988,0.1966344863176345,0.9067626595497132,284.7973937988281,284.95001220703125,296.3317565917969,288.028564453125,296.3325500488281,297.2433166503906,283.7956237792969,1.0,0.5597942471504211,1.0,1.0,0.0,1.0,-2.793182134628296,2.79317569732666,6.268529887165641e-06,2.15547513961792,0.9002387523651123,0.9002387523651123,0.0,177.67176818847656,185.0,36389.265625,0.0,2091.055419921875,1.0,280.0581359863281,282.4377746582031,291.0907287597656,293.4801940917969,293.1499938964844,293.1499938964844,279.75,36105.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096143841743468,1.0,0.0,0.0,3.659578561782837,3.659602642059326,8.936252129387867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.17724609375,0.0,1544.6461181640625,1895.4371337890625,0.0,3493.024658203125,0.907473921775818,1.0,0.0,3.0,1.0,0.0
12064140,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5982360839844,0.7733567953109741,0.3361089527606964,0.3068878650665283,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5978698730469,0.8840294480323792,0.5084837079048157,0.4851735532283783,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.597900390625,0.8710666298866272,0.487489104270935,0.3430754244327545,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.598388671875,0.7391183972358704,0.2917936146259308,0.2811425924301147,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5990295410156,0.6479178667068481,0.1956186294555664,0.9035017490386964,284.5980529785156,284.95001220703125,296.2891540527344,288.0296630859375,296.2900695800781,297.2250671386719,283.5963134765625,1.0,0.5613463521003723,1.0,1.0,0.0,1.0,-2.7851555347442627,2.785149335861206,6.232576652109856e-06,2.1492908000946045,0.893913209438324,0.893913209438324,0.0,181.8297576904297,188.0,37259.2890625,0.0,2097.634521484375,1.0,279.7581787109375,282.2031555175781,291.0812683105469,293.528076171875,293.1499938964844,293.1499938964844,280.04998779296875,36370.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228716492652892,1.0,0.0,0.0,3.646564960479736,3.6465890407562256,8.872810326465697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.8017578125,0.0,1532.123046875,1895.4371337890625,0.0,3615.635498046875,0.9047427773475648,1.0,0.0,3.0,1.0,0.0
12064200,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5982360839844,0.7733567953109741,0.3361089527606964,0.3068878650665283,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5978698730469,0.8840294480323792,0.5084837079048157,0.4851735532283783,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.597900390625,0.8710666298866272,0.487489104270935,0.3430754244327545,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.598388671875,0.7391183972358704,0.2917936146259308,0.2811425924301147,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5990295410156,0.6479178667068481,0.1956186294555664,0.9035017490386964,284.5980529785156,284.95001220703125,296.2891540527344,288.0296630859375,296.2900695800781,297.2250671386719,283.5963134765625,1.0,0.5613463521003723,1.0,1.0,0.0,1.0,-2.7851555347442627,2.785149335861206,6.232576652109856e-06,2.1492908000946045,0.893913209438324,0.893913209438324,0.0,181.8297576904297,188.0,37259.2890625,0.0,2097.634521484375,1.0,279.7581787109375,282.2031555175781,291.0812683105469,293.528076171875,293.1499938964844,293.1499938964844,280.04998779296875,36370.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228716492652892,1.0,0.0,0.0,3.646564960479736,3.6465890407562256,8.872810326465697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.8017578125,0.0,1532.123046875,1895.4371337890625,0.0,3615.635498046875,0.9047427773475648,1.0,0.0,3.0,1.0,0.0
12064260,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7706604003906,0.7691906094551086,0.3352566063404083,0.3057920932769775,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.77099609375,0.8793657422065735,0.5072891116142273,0.4836926162242889,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7709655761719,0.8689466118812561,0.4904740452766418,0.3448652327060699,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7705383300781,0.735981822013855,0.2916102409362793,0.2807949185371399,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7699584960937,0.6446816325187683,0.1951449811458587,0.9009386301040648,284.7708435058594,284.95001220703125,296.2421569824219,288.032470703125,296.2431335449219,297.2236633300781,283.7723693847656,1.0,0.5627495646476746,1.0,1.0,0.0,1.0,-2.780700206756592,2.780694007873535,6.212296284502372e-06,2.145688056945801,0.8929052352905273,0.8929052352905273,0.0,184.95266723632807,191.0,36191.81640625,0.0,2105.13720703125,1.0,280.0421447753906,282.4182434082031,290.974609375,293.2852783203125,293.1499938964844,293.1499938964844,280.3500061035156,36278.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066650867462158,1.0,0.0,0.0,3.6353085041046143,3.635332345962525,8.818116157272016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.7490234375,0.0,1518.9625244140625,1895.4371337890625,0.0,3465.62890625,0.9021969437599182,1.0,0.0,3.0,1.0,0.0
12064320,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7706604003906,0.7691906094551086,0.3352566063404083,0.3057920932769775,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.77099609375,0.8793657422065735,0.5072891116142273,0.4836926162242889,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7709655761719,0.8689466118812561,0.4904740452766418,0.3448652327060699,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7705383300781,0.735981822013855,0.2916102409362793,0.2807949185371399,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7699584960937,0.6446816325187683,0.1951449811458587,0.9009386301040648,284.7708435058594,284.95001220703125,296.2421569824219,288.032470703125,296.2431335449219,297.2236633300781,283.7723693847656,1.0,0.5627495646476746,1.0,1.0,0.0,1.0,-2.780700206756592,2.780694007873535,6.212296284502372e-06,2.145688056945801,0.8929052352905273,0.8929052352905273,0.0,184.95266723632807,191.0,36191.81640625,0.0,2105.13720703125,1.0,280.0421447753906,282.4182434082031,290.974609375,293.2852783203125,293.1499938964844,293.1499938964844,280.3500061035156,36278.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066650867462158,1.0,0.0,0.0,3.6353085041046143,3.635332345962525,8.818116157272016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.7490234375,0.0,1518.9625244140625,1895.4371337890625,0.0,3465.62890625,0.9021969437599182,1.0,0.0,3.0,1.0,0.0
12064380,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96954345703125,0.76767897605896,0.3356684744358063,0.3060087263584137,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9698791503906,0.8774095773696899,0.5075123906135559,0.4837032258510589,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9698791503906,0.8694400787353516,0.4947938621044159,0.34772989153862,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693603515625,0.7349978089332581,0.2924217879772186,0.2814284861087799,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9687194824219,0.6435582041740417,0.1955014914274215,0.9020254015922546,284.9697265625,284.95001220703125,296.191162109375,288.0367431640625,296.1922302246094,297.2362976074219,283.97149658203125,1.0,0.5647015571594238,1.0,1.0,0.0,1.0,-2.786475658416748,2.7864694595336914,6.237945854081772e-06,2.150059938430786,0.8947867751121521,0.8947867751121521,0.0,186.9345092773437,194.0,35242.46875,0.0,2124.072021484375,1.0,280.34161376953125,282.6573791503906,290.9576110839844,293.18487548828125,293.1499938964844,293.1499938964844,280.6499938964844,36073.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869779109954834,1.0,0.0,0.0,3.6318318843841553,3.6318557262420654,8.801258672974654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.64306640625,0.0,1513.5947265625,1895.4371337890625,0.0,3281.934326171875,0.9012858271598816,1.0,0.0,3.0,1.0,0.0
12064440,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96954345703125,0.76767897605896,0.3356684744358063,0.3060087263584137,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9698791503906,0.8774095773696899,0.5075123906135559,0.4837032258510589,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9698791503906,0.8694400787353516,0.4947938621044159,0.34772989153862,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693603515625,0.7349978089332581,0.2924217879772186,0.2814284861087799,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9687194824219,0.6435582041740417,0.1955014914274215,0.9020254015922546,284.9697265625,284.95001220703125,296.191162109375,288.0367431640625,296.1922302246094,297.2362976074219,283.97149658203125,1.0,0.5647015571594238,1.0,1.0,0.0,1.0,-2.786475658416748,2.7864694595336914,6.237945854081772e-06,2.150059938430786,0.8947867751121521,0.8947867751121521,0.0,186.9345092773437,194.0,35242.46875,0.0,2124.072021484375,1.0,280.34161376953125,282.6573791503906,290.9576110839844,293.18487548828125,293.1499938964844,293.1499938964844,280.6499938964844,36073.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869779109954834,1.0,0.0,0.0,3.6318318843841553,3.6318557262420654,8.801258672974654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.64306640625,0.0,1513.5947265625,1895.4371337890625,0.0,3281.934326171875,0.9012858271598816,1.0,0.0,3.0,1.0,0.0
12064500,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180114746094,0.7672408223152161,0.3360893726348877,0.3063220381736755,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1200561523437,0.8767663836479187,0.5078907012939453,0.483978122472763,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1199645996094,0.8699847459793091,0.4971909821033478,0.3493320643901825,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1170959472656,0.7348076701164246,0.2930425405502319,0.2819618582725525,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1134033203125,0.6433382034301758,0.195883959531784,0.903537392616272,285.119140625,284.95001220703125,296.1642761230469,288.039306640625,296.1653747558594,297.2445373535156,284.1290588378906,1.0,0.565900981426239,1.0,1.0,0.0,1.0,-2.7915637493133545,2.791557550430298,6.260717327677412e-06,2.153972148895264,0.8973548412322998,0.8973548412322998,0.0,187.86460876464844,194.0,34480.7109375,0.0,2136.925537109375,1.0,280.5982360839844,282.8464660644531,290.9379272460937,293.0641784667969,293.1499938964844,293.1499938964844,280.6499938964844,35935.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757209181785583,1.0,0.0,0.0,3.633421659469605,3.633445501327514,8.808965503703803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.0029296875,0.0,1514.3193359375,1895.4371337890625,0.0,3176.466796875,0.9015838503837584,1.0,0.0,3.0,1.0,0.0
12064560,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739501953125,0.7670938372612,0.3366470634937286,0.3068278431892395,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1742858886719,0.87641441822052,0.5084326863288879,0.4844809770584106,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1742858886719,0.8708125948905945,0.4997387230396271,0.3511022329330444,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1737976074219,0.7348648309707642,0.2937954068183899,0.2826604843139648,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17315673828125,0.6433814167976379,0.1963929533958435,0.9057360291481018,285.17413330078125,284.95001220703125,296.1365661621094,288.04217529296875,296.1376953125,297.2541809082031,284.1758728027344,1.0,0.5672668814659119,1.0,1.0,0.0,1.0,-2.798383474349976,2.79837703704834,6.291328645602334e-06,2.159227132797241,0.8994494080543518,0.8994494080543518,0.0,188.72450256347656,197.0,34432.30078125,0.0,2152.37158203125,1.0,280.6417236328125,282.9005432128906,290.97540283203125,293.14532470703125,293.1499938964844,293.1499938964844,280.95001220703125,35817.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870466411113739,1.0,0.0,0.0,3.6378872394561768,3.637911081314087,8.8306313728026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.90869140625,0.0,1518.3724365234375,1895.4371337890625,0.0,3127.185546875,0.9024649262428284,1.0,0.0,3.0,1.0,0.0
12064620,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3764038085937,0.7667824625968933,0.3379344344139099,0.3079673647880554,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3767395019531,0.8756945729255676,0.509765625,0.4856917262077331,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3767395019531,0.8724098801612854,0.505047082901001,0.3547610640525818,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37628173828125,0.7350192666053772,0.295498251914978,0.284248411655426,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3756408691406,0.6435960531234741,0.1976192444562912,0.9111433029174804,285.3766174316406,284.95001220703125,296.07879638671875,288.0484924316406,296.0799865722656,297.27166748046875,284.3782653808594,1.0,0.5703569650650024,1.0,1.0,0.0,1.0,-2.814009666442871,2.814003229141236,6.361817668221192e-06,2.1712987422943115,0.90680193901062,0.90680193901062,0.0,190.66140747070312,200.0,33660.328125,0.0,2187.84814453125,1.0,280.9417419433594,283.1402587890625,290.996826171875,293.11920166015625,293.1499938964844,293.1499938964844,280.6499938964844,35546.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572096228599548,1.0,0.0,0.0,3.654060125350952,3.6540842056274414,8.909322559702559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.71240234375,0.0,1534.2947998046875,1895.4371337890625,0.0,3002.837646484375,0.9058968424797058,1.0,0.0,3.0,1.0,0.0
12064680,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3764038085937,0.7667824625968933,0.3379344344139099,0.3079673647880554,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3767395019531,0.8756945729255676,0.509765625,0.4856917262077331,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3767395019531,0.8724098801612854,0.505047082901001,0.3547610640525818,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37628173828125,0.7350192666053772,0.295498251914978,0.284248411655426,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3756408691406,0.6435960531234741,0.1976192444562912,0.9111433029174804,285.3766174316406,284.95001220703125,296.07879638671875,288.0484924316406,296.0799865722656,297.27166748046875,284.3782653808594,1.0,0.5703569650650024,1.0,1.0,0.0,1.0,-2.814009666442871,2.814003229141236,6.361817668221192e-06,2.1712987422943115,0.90680193901062,0.90680193901062,0.0,190.66140747070312,200.0,33660.328125,0.0,2187.84814453125,1.0,280.9417419433594,283.1402587890625,290.996826171875,293.11920166015625,293.1499938964844,293.1499938964844,280.6499938964844,35546.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572096228599548,1.0,0.0,0.0,3.654060125350952,3.6540842056274414,8.909322559702559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.71240234375,0.0,1534.2947998046875,1895.4371337890625,0.0,3002.837646484375,0.9058968424797058,1.0,0.0,3.0,1.0,0.0
