time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064740,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932983398437,0.7646417617797852,0.3376455903053283,0.3082982897758484,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929626464844,0.873147189617157,0.5095097422599792,0.4861010611057281,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929626464844,0.8720808029174805,0.5086328983306885,0.3577332198619842,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1934509277344,0.7337886691093445,0.2962470650672912,0.2853986024856567,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1941223144531,0.6426045298576355,0.19820336997509,0.9154316186904908,285.193115234375,284.95001220703125,296.01824951171875,288.0555114746094,296.0194702148437,297.272216796875,284.1913757324219,1.0,0.5735061764717102,1.0,1.0,0.0,1.0,-2.8250207901000977,2.825014352798462,6.412118636944797e-06,2.1799845695495605,0.9085801243782043,0.9085801243782043,0.0,193.72515869140625,203.0,34555.89453125,0.0,2221.224365234375,1.0,280.65771484375,282.9123840332031,291.118896484375,293.37017822265625,293.1499938964844,293.1499938964844,280.3500061035156,35639.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749893307685852,1.0,0.0,0.0,3.66834020614624,3.6683642864227295,8.979093308880692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.70361328125,0.0,1550.9541015625,1895.4371337890625,0.0,3169.60693359375,0.9091252088546752,1.0,0.0,3.0,1.0,0.0
12064800,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932983398437,0.7646417617797852,0.3376455903053283,0.3082982897758484,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929626464844,0.873147189617157,0.5095097422599792,0.4861010611057281,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929626464844,0.8720808029174805,0.5086328983306885,0.3577332198619842,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1934509277344,0.7337886691093445,0.2962470650672912,0.2853986024856567,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1941223144531,0.6426045298576355,0.19820336997509,0.9154316186904908,285.193115234375,284.95001220703125,296.01824951171875,288.0555114746094,296.0194702148437,297.272216796875,284.1913757324219,1.0,0.5735061764717102,1.0,1.0,0.0,1.0,-2.8250207901000977,2.825014352798462,6.412118636944797e-06,2.1799845695495605,0.9085801243782043,0.9085801243782043,0.0,193.72515869140625,203.0,34555.89453125,0.0,2221.224365234375,1.0,280.65771484375,282.9123840332031,291.118896484375,293.37017822265625,293.1499938964844,293.1499938964844,280.3500061035156,35639.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749893307685852,1.0,0.0,0.0,3.66834020614624,3.6683642864227295,8.979093308880692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.70361328125,0.0,1550.9541015625,1895.4371337890625,0.0,3169.60693359375,0.9091252088546752,1.0,0.0,3.0,1.0,0.0
12064860,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.7599965333938599,0.3360017538070678,0.3072173297405243,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.8680095672607422,0.5076348781585693,0.4848128855228424,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.8691787719726562,0.5107613801956177,0.3595232665538788,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.7304642200469971,0.2958895862102508,0.2854503691196441,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9906311035156,0.6395904421806335,0.1978771090507507,0.915679097175598,284.9895935058594,284.95001220703125,295.9553527832031,288.0629272460937,295.95660400390625,297.2585754394531,283.9877624511719,1.0,0.5759832262992859,1.0,1.0,0.0,1.0,-2.824693202972412,2.8246867656707764,6.410847618099069e-06,2.1798300743103027,0.9074321985244752,0.9074321985244752,0.0,197.9853515625,206.0,35472.2421875,0.0,2241.179931640625,1.0,280.3580627441406,282.6681213378906,291.1397705078125,293.4713439941406,293.1499938964844,293.1499938964844,280.04998779296875,35835.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942970037460327,1.0,0.0,0.0,3.6751229763031006,3.675147294998169,9.012329087454418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.02783203125,0.0,1560.0634765625,1895.4371337890625,0.0,3350.36865234375,0.9107702374458312,1.0,0.0,3.0,1.0,0.0
12064920,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.7599965333938599,0.3360017538070678,0.3072173297405243,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.8680095672607422,0.5076348781585693,0.4848128855228424,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.8691787719726562,0.5107613801956177,0.3595232665538788,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.7304642200469971,0.2958895862102508,0.2854503691196441,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9906311035156,0.6395904421806335,0.1978771090507507,0.915679097175598,284.9895935058594,284.95001220703125,295.9553527832031,288.0629272460937,295.95660400390625,297.2585754394531,283.9877624511719,1.0,0.5759832262992859,1.0,1.0,0.0,1.0,-2.824693202972412,2.8246867656707764,6.410847618099069e-06,2.1798300743103027,0.9074321985244752,0.9074321985244752,0.0,197.9853515625,206.0,35472.2421875,0.0,2241.179931640625,1.0,280.3580627441406,282.6681213378906,291.1397705078125,293.4713439941406,293.1499938964844,293.1499938964844,280.04998779296875,35835.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942970037460327,1.0,0.0,0.0,3.6751229763031006,3.675147294998169,9.012329087454418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.02783203125,0.0,1560.0634765625,1895.4371337890625,0.0,3350.36865234375,0.9107702374458312,1.0,0.0,3.0,1.0,0.0
12064980,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7886657714844,0.7547582387924194,0.3338191211223602,0.3055375218391418,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7882995605469,0.8622437119483948,0.5050574541091919,0.4827125072479248,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7882995605469,0.8656553626060486,0.5122727155685425,0.3607947528362274,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.788818359375,0.7264771461486816,0.294945478439331,0.2848616540431976,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7894897460937,0.6358547210693359,0.1970000267028808,0.9131564497947692,284.7884521484375,284.95001220703125,295.89044189453125,288.07049560546875,295.8917541503906,297.2394714355469,283.78662109375,1.0,0.5777618885040283,1.0,1.0,0.0,1.0,-2.8179430961608887,2.817936897277832,6.380296326824464e-06,2.174644470214844,0.9036324620246888,0.9036324620246888,0.0,202.3624725341797,209.0,36394.9765625,0.0,2250.693359375,1.0,280.0580139160156,282.4293518066406,291.1317443847656,293.525146484375,293.1499938964844,293.1499938964844,279.75,36079.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909536361694336,1.0,0.0,0.0,3.672928333282471,3.672952651977539,9.001569196698256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.5888671875,0.0,1559.4251708984375,1895.4371337890625,0.0,3492.300537109375,0.910439908504486,1.0,0.0,3.0,1.0,0.0
12065040,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7886657714844,0.7547582387924194,0.3338191211223602,0.3055375218391418,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7882995605469,0.8622437119483948,0.5050574541091919,0.4827125072479248,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7882995605469,0.8656553626060486,0.5122727155685425,0.3607947528362274,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.788818359375,0.7264771461486816,0.294945478439331,0.2848616540431976,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7894897460937,0.6358547210693359,0.1970000267028808,0.9131564497947692,284.7884521484375,284.95001220703125,295.89044189453125,288.07049560546875,295.8917541503906,297.2394714355469,283.78662109375,1.0,0.5777618885040283,1.0,1.0,0.0,1.0,-2.8179430961608887,2.817936897277832,6.380296326824464e-06,2.174644470214844,0.9036324620246888,0.9036324620246888,0.0,202.3624725341797,209.0,36394.9765625,0.0,2250.693359375,1.0,280.0580139160156,282.4293518066406,291.1317443847656,293.525146484375,293.1499938964844,293.1499938964844,279.75,36079.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909536361694336,1.0,0.0,0.0,3.672928333282471,3.672952651977539,9.001569196698256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.5888671875,0.0,1559.4251708984375,1895.4371337890625,0.0,3492.300537109375,0.910439908504486,1.0,0.0,3.0,1.0,0.0
12065100,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6430053710937,0.7522174715995789,0.3326292932033539,0.3046200573444366,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6410217285156,0.8594440817832947,0.5036306381225586,0.481538712978363,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6409606933594,0.8639671802520752,0.5128988027572632,0.3613548576831817,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.643798828125,0.7244811058044434,0.2943486273288727,0.2844439446926117,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6473388671875,0.6339597702026367,0.1964377760887146,0.9112868905067444,284.641845703125,284.95001220703125,295.857421875,288.07427978515625,295.8587341308594,297.2298278808594,283.63232421875,1.0,0.5784400701522827,1.0,1.0,0.0,1.0,-2.8133554458618164,2.8133490085601807,6.359527560562128e-06,2.1710991859436035,0.9001622796058655,0.9001622796058655,0.0,204.43170166015625,209.0,37231.87109375,0.0,2252.78271484375,1.0,279.8007202148437,282.24517822265625,291.1530456542969,293.646240234375,293.1499938964844,293.1499938964844,279.75,36228.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182583689689636,1.0,0.0,0.0,3.668200731277466,3.668225049972534,8.978411187854363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.38720703125,0.0,1555.230712890625,1895.4371337890625,0.0,3573.076904296875,0.9094476699829102,1.0,0.0,3.0,1.0,0.0
12065160,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.58795166015625,0.7495635151863098,0.3313471972942352,0.3035579621791839,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.58758544921875,0.8565406203269958,0.5020871758460999,0.4801916778087616,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58758544921875,0.8621509075164795,0.5134111642837524,0.3617768585681915,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5881042480469,0.7223591804504395,0.2936577498912811,0.2839015424251556,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5887756347656,0.6319499015808105,0.1957890093326568,0.9089199304580688,284.5877380371094,284.95001220703125,295.8240051269531,288.0780029296875,295.8253479003906,297.219482421875,283.5859680175781,1.0,0.5789728164672852,1.0,1.0,0.0,1.0,-2.807471990585327,2.8074655532836914,6.332939847197849e-06,2.166551351547241,0.8971584439277649,0.8971584439277649,0.0,206.51580810546875,212.0,37250.86328125,0.0,2252.71875,1.0,279.75799560546875,282.193115234375,291.12420654296875,293.570068359375,293.1499938964844,293.1499938964844,280.04998779296875,36358.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215072393417358,1.0,0.0,0.0,3.660407543182373,3.6604318618774414,8.9403022229817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.51123046875,0.0,1547.4674072265625,1895.4371337890625,0.0,3603.061767578125,0.9078275561332704,1.0,0.0,3.0,1.0,0.0
12065220,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7589111328125,0.7461135983467102,0.3303655683994293,0.3023415505886078,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7592163085937,0.8525998592376709,0.5005951523780823,0.4784225821495056,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7592468261719,0.8604554533958435,0.5162114500999451,0.3634142875671386,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7587890625,0.7195355296134949,0.2932626903057098,0.2833375334739685,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7582397460937,0.6291902661323547,0.1951936930418014,0.9057352542877196,284.75909423828125,284.95001220703125,295.7564392089844,288.0852355957031,295.7577819824219,297.2173156738281,283.760498046875,1.0,0.5800843834877014,1.0,1.0,0.0,1.0,-2.801334381103516,2.80132794380188,6.304887847363716e-06,2.161634683609009,0.8959871530532837,0.8959871530532837,0.0,209.5481414794922,215.0,36155.8984375,0.0,2256.752685546875,1.0,280.042236328125,282.406982421875,291.0234680175781,293.3314514160156,293.1499938964844,293.1499938964844,280.3500061035156,36279.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044741988182068,1.0,0.0,0.0,3.649182319641113,3.6492063999176025,8.885551778803347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.55126953125,0.0,1534.347412109375,1895.4371337890625,0.0,3445.25341796875,0.9052966237068176,1.0,0.0,3.0,1.0,0.0
12065280,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7589111328125,0.7461135983467102,0.3303655683994293,0.3023415505886078,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7592163085937,0.8525998592376709,0.5005951523780823,0.4784225821495056,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7592468261719,0.8604554533958435,0.5162114500999451,0.3634142875671386,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7587890625,0.7195355296134949,0.2932626903057098,0.2833375334739685,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7582397460937,0.6291902661323547,0.1951936930418014,0.9057352542877196,284.75909423828125,284.95001220703125,295.7564392089844,288.0852355957031,295.7577819824219,297.2173156738281,283.760498046875,1.0,0.5800843834877014,1.0,1.0,0.0,1.0,-2.801334381103516,2.80132794380188,6.304887847363716e-06,2.161634683609009,0.8959871530532837,0.8959871530532837,0.0,209.5481414794922,215.0,36155.8984375,0.0,2256.752685546875,1.0,280.042236328125,282.406982421875,291.0234680175781,293.3314514160156,293.1499938964844,293.1499938964844,280.3500061035156,36279.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044741988182068,1.0,0.0,0.0,3.649182319641113,3.6492063999176025,8.885551778803347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.55126953125,0.0,1534.347412109375,1895.4371337890625,0.0,3445.25341796875,0.9052966237068176,1.0,0.0,3.0,1.0,0.0
12065340,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95343017578125,0.744895339012146,0.3306432664394378,0.3024405837059021,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9537658691406,0.8509334325790405,0.5005221962928772,0.4781569838523865,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95379638671875,0.8610458374023438,0.5203897356987,0.3661766052246094,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532775878906,0.7186508774757385,0.2938930988311767,0.283795565366745,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526672363281,0.6282545328140259,0.1954627335071563,0.9063997268676758,284.9536437988281,284.95001220703125,295.6881103515625,288.0920104980469,295.689453125,297.2294311523437,283.955322265625,1.0,0.5817859172821045,1.0,1.0,0.0,1.0,-2.8057949542999268,2.805788516998291,6.324781679722946e-06,2.1649844646453857,0.8976288437843323,0.8976288437843323,0.0,211.4515991210937,218.0,35133.54296875,0.0,2273.486572265625,1.0,280.3417358398437,282.64178466796875,291.0101623535156,293.2318115234375,293.1499938964844,293.1499938964844,280.6499938964844,36087.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842786550521851,1.0,0.0,0.0,3.645240306854248,3.645264387130737,8.866365419635258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.98193359375,0.0,1528.5299072265625,1895.4371337890625,0.0,3256.664306640625,0.904291570186615,1.0,0.0,3.0,1.0,0.0
12065400,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95343017578125,0.744895339012146,0.3306432664394378,0.3024405837059021,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9537658691406,0.8509334325790405,0.5005221962928772,0.4781569838523865,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95379638671875,0.8610458374023438,0.5203897356987,0.3661766052246094,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532775878906,0.7186508774757385,0.2938930988311767,0.283795565366745,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526672363281,0.6282545328140259,0.1954627335071563,0.9063997268676758,284.9536437988281,284.95001220703125,295.6881103515625,288.0920104980469,295.689453125,297.2294311523437,283.955322265625,1.0,0.5817859172821045,1.0,1.0,0.0,1.0,-2.8057949542999268,2.805788516998291,6.324781679722946e-06,2.1649844646453857,0.8976288437843323,0.8976288437843323,0.0,211.4515991210937,218.0,35133.54296875,0.0,2273.486572265625,1.0,280.3417358398437,282.64178466796875,291.0101623535156,293.2318115234375,293.1499938964844,293.1499938964844,280.6499938964844,36087.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842786550521851,1.0,0.0,0.0,3.645240306854248,3.645264387130737,8.866365419635258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.98193359375,0.0,1528.5299072265625,1895.4371337890625,0.0,3256.664306640625,0.904291570186615,1.0,0.0,3.0,1.0,0.0
12065460,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1490478515625,0.744415283203125,0.3314526975154876,0.3031181693077087,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1493835449219,0.8500335216522217,0.5011119842529297,0.4786349534988403,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1494140625,0.8623508810997009,0.5251635909080505,0.3694358766078949,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14892578125,0.7185219526290894,0.2950754165649414,0.2848522961139679,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1482849121094,0.6281336545944214,0.1962661147117614,0.9097281694412231,285.1492614746094,284.95001220703125,295.6194152832031,288.0980834960937,295.62078857421875,297.2466125488281,284.15093994140625,1.0,0.5841142535209656,1.0,1.0,0.0,1.0,-2.816366672515869,2.8163604736328125,6.372481038852129e-06,2.1731178760528564,0.9018912315368652,0.9018912315368652,0.0,213.21519470214844,221.0,34173.6875,0.0,2300.1337890625,1.0,280.6417236328125,282.8759460449219,291.0267028808594,293.1835632324219,293.1499938964844,293.1499938964844,280.3500061035156,35847.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668719530105591,1.0,0.0,0.0,3.650206089019776,3.6502301692962646,8.890538651940005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.9814453125,0.0,1532.25830078125,1895.4371337890625,0.0,3093.46630859375,0.905240535736084,1.0,0.0,3.0,1.0,0.0
12065520,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1490478515625,0.744415283203125,0.3314526975154876,0.3031181693077087,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1493835449219,0.8500335216522217,0.5011119842529297,0.4786349534988403,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1494140625,0.8623508810997009,0.5251635909080505,0.3694358766078949,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14892578125,0.7185219526290894,0.2950754165649414,0.2848522961139679,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1482849121094,0.6281336545944214,0.1962661147117614,0.9097281694412231,285.1492614746094,284.95001220703125,295.6194152832031,288.0980834960937,295.62078857421875,297.2466125488281,284.15093994140625,1.0,0.5841142535209656,1.0,1.0,0.0,1.0,-2.816366672515869,2.8163604736328125,6.372481038852129e-06,2.1731178760528564,0.9018912315368652,0.9018912315368652,0.0,213.21519470214844,221.0,34173.6875,0.0,2300.1337890625,1.0,280.6417236328125,282.8759460449219,291.0267028808594,293.1835632324219,293.1499938964844,293.1499938964844,280.3500061035156,35847.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668719530105591,1.0,0.0,0.0,3.650206089019776,3.6502301692962646,8.890538651940005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.9814453125,0.0,1532.25830078125,1895.4371337890625,0.0,3093.46630859375,0.905240535736084,1.0,0.0,3.0,1.0,0.0
12065580,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.976806640625,0.7426080107688904,0.3308719396591186,0.3031384646892547,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9764709472656,0.8478185534477234,0.5003244876861572,0.4784776568412781,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9764404296875,0.8621692657470703,0.5283195376396179,0.3720887899398803,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769287109375,0.7173483967781067,0.2954556345939636,0.2856151163578033,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9775085449219,0.627220869064331,0.1965730935335159,0.9125910997390748,284.97662353515625,284.95001220703125,295.5508117675781,288.10333251953125,295.5521850585937,297.246337890625,283.9750671386719,1.0,0.5866254568099976,1.0,1.0,0.0,1.0,-2.8237595558166504,2.823753118515014,6.40632833892596e-06,2.178981065750122,0.900864839553833,0.900864839553833,0.0,216.0248260498047,209.0,35189.20703125,0.0,2326.44921875,1.0,280.3577880859375,282.6629333496094,291.1548156738281,293.4421691894531,293.1499938964844,293.1499938964844,280.04998779296875,35948.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820276856422424,1.0,0.0,0.0,3.652935981750488,3.6529600620269775,8.903841717256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.0888671875,0.0,1536.0550537109375,1895.4371337890625,0.0,3235.580078125,0.9058907628059388,1.0,0.0,3.0,1.0,0.0
12065640,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.976806640625,0.7426080107688904,0.3308719396591186,0.3031384646892547,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9764709472656,0.8478185534477234,0.5003244876861572,0.4784776568412781,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9764404296875,0.8621692657470703,0.5283195376396179,0.3720887899398803,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769287109375,0.7173483967781067,0.2954556345939636,0.2856151163578033,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9775085449219,0.627220869064331,0.1965730935335159,0.9125910997390748,284.97662353515625,284.95001220703125,295.5508117675781,288.10333251953125,295.5521850585937,297.246337890625,283.9750671386719,1.0,0.5866254568099976,1.0,1.0,0.0,1.0,-2.8237595558166504,2.823753118515014,6.40632833892596e-06,2.178981065750122,0.900864839553833,0.900864839553833,0.0,216.0248260498047,209.0,35189.20703125,0.0,2326.44921875,1.0,280.3577880859375,282.6629333496094,291.1548156738281,293.4421691894531,293.1499938964844,293.1499938964844,280.04998779296875,35948.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820276856422424,1.0,0.0,0.0,3.652935981750488,3.6529600620269775,8.903841717256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.0888671875,0.0,1536.0550537109375,1895.4371337890625,0.0,3235.580078125,0.9058907628059388,1.0,0.0,3.0,1.0,0.0
12065700,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8339233398437,0.7425892353057861,0.3300782740116119,0.3025618195533752,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319396972656,0.8478936553001404,0.4993626177310943,0.4777380526065826,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83172607421875,0.8633203506469727,0.5293284058570862,0.3729096949100494,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.83465576171875,0.7176970839500427,0.2952490448951721,0.2855277061462402,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8381652832031,0.6275090575218201,0.1964163780212402,0.9122670888900756,284.83270263671875,284.95001220703125,295.51666259765625,288.1055908203125,295.5180358886719,297.2405090332031,283.82330322265625,1.0,0.5858309864997864,1.0,1.0,0.0,1.0,-2.82267689704895,2.8226704597473145,6.40158350506681e-06,2.178221702575684,0.8986957669258118,0.8986957669258118,0.0,215.3934783935547,209.0,36065.8203125,0.0,2321.522216796875,1.0,280.10113525390625,282.4804382324219,291.20318603515625,293.60888671875,293.1499938964844,293.1499938964844,280.04998779296875,36056.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942463397979736,1.0,0.0,0.0,3.651689291000366,3.651713371276856,8.89776515577978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.4375,0.0,1535.475341796875,1895.4371337890625,0.0,3349.8955078125,0.905646026134491,1.0,0.0,3.0,1.0,0.0
12065760,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.77850341796875,0.7430802583694458,0.3290771245956421,0.3016526699066162,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7781066894531,0.8486368656158447,0.4981383979320526,0.4766010642051697,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.778076171875,0.8651930689811707,0.5300968885421753,0.3734348714351654,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.77862548828125,0.7185620069503784,0.2948424220085144,0.2851456999778747,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7793273925781,0.6281938552856445,0.1960891783237457,0.9107847809791564,284.7782592773437,284.95001220703125,295.4826965332031,288.1075744628906,295.4840393066406,297.2323608398437,283.7763671875,1.0,0.5841805934906006,1.0,1.0,0.0,1.0,-2.818612098693848,2.818605899810791,6.383232630469138e-06,2.1751182079315186,0.8969594240188599,0.8969594240188599,0.0,213.587142944336,197.0,36109.67578125,0.0,2305.78466796875,1.0,280.0581359863281,282.42706298828125,291.1820678710937,293.5536193847656,293.1499938964844,293.1499938964844,280.3500061035156,36155.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009180665016174,1.0,0.0,0.0,3.647888422012329,3.6479122638702393,8.879251254256815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.72607421875,0.0,1531.9842529296875,1895.4371337890625,0.0,3412.140625,0.9048953056335448,1.0,0.0,3.0,1.0,0.0
12065820,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443664550781,0.7471848130226135,0.3284832537174225,0.300451785326004,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9446105957031,0.8535250425338745,0.4970385432243347,0.4748724400997162,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94464111328125,0.8726991415023804,0.5332728028297424,0.3750667870044708,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9442749023437,0.722986102104187,0.2948346436023712,0.2846019566059112,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437866210937,0.6318343281745911,0.1959757059812545,0.90810227394104,284.94451904296875,284.95001220703125,295.4154357910156,288.1106262207031,295.4167785644531,297.2328491210937,283.9457092285156,1.0,0.5793003439903259,1.0,1.0,0.0,1.0,-2.8131659030914307,2.813159704208374,6.358285190799506e-06,2.1707763671875,0.8982284665107727,0.8982284665107727,0.0,206.6221160888672,185.0,35023.14453125,0.0,2262.973876953125,1.0,280.3421630859375,282.6353454589844,291.0691833496094,293.3128356933594,293.1499938964844,293.1499938964844,280.6499938964844,36039.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881844878196716,1.0,0.0,0.0,3.6456027030944815,3.645626783370972,8.86812870248832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.65234375,0.0,1528.5745849609375,1895.4371337890625,0.0,3293.22509765625,0.904332160949707,1.0,0.0,3.0,1.0,0.0
12065880,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443664550781,0.7471848130226135,0.3284832537174225,0.300451785326004,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9446105957031,0.8535250425338745,0.4970385432243347,0.4748724400997162,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94464111328125,0.8726991415023804,0.5332728028297424,0.3750667870044708,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9442749023437,0.722986102104187,0.2948346436023712,0.2846019566059112,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437866210937,0.6318343281745911,0.1959757059812545,0.90810227394104,284.94451904296875,284.95001220703125,295.4154357910156,288.1106262207031,295.4167785644531,297.2328491210937,283.9457092285156,1.0,0.5793003439903259,1.0,1.0,0.0,1.0,-2.8131659030914307,2.813159704208374,6.358285190799506e-06,2.1707763671875,0.8982284665107727,0.8982284665107727,0.0,206.6221160888672,185.0,35023.14453125,0.0,2262.973876953125,1.0,280.3421630859375,282.6353454589844,291.0691833496094,293.3128356933594,293.1499938964844,293.1499938964844,280.6499938964844,36039.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881844878196716,1.0,0.0,0.0,3.6456027030944815,3.645626783370972,8.86812870248832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.65234375,0.0,1528.5745849609375,1895.4371337890625,0.0,3293.22509765625,0.904332160949707,1.0,0.0,3.0,1.0,0.0
12065940,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1319885253906,0.755390465259552,0.329067975282669,0.3003892302513122,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1322631835937,0.862870991230011,0.4972207844257355,0.4743975698947906,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.8849949240684509,0.5377557277679443,0.3777000606060028,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318664550781,0.7308811545372009,0.2957443594932556,0.2848700582981109,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.13134765625,0.6387312412261963,0.1966170370578766,0.908291220664978,285.1321716308594,284.95001220703125,295.3494567871094,288.1123352050781,295.35076904296875,297.2465515136719,284.133544921875,1.0,0.5735828280448914,1.0,1.0,0.0,1.0,-2.816227436065674,2.816220998764038,6.371960353135364e-06,2.173060417175293,0.9022056460380554,0.9022056460380554,0.0,196.5324249267578,173.0,33982.84765625,0.0,2219.775634765625,1.0,280.6417541503906,282.8632507324219,291.03863525390625,293.1955261230469,293.1499938964844,293.1499938964844,280.3500061035156,35835.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695234060287476,1.0,0.0,0.0,3.651083707809448,3.6511077880859375,8.894814413906715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.916015625,0.0,1533.1397705078125,1895.4371337890625,0.0,3118.340087890625,0.9054238796234132,1.0,0.0,3.0,1.0,0.0
12066000,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1319885253906,0.755390465259552,0.329067975282669,0.3003892302513122,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1322631835937,0.862870991230011,0.4972207844257355,0.4743975698947906,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.8849949240684509,0.5377557277679443,0.3777000606060028,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318664550781,0.7308811545372009,0.2957443594932556,0.2848700582981109,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.13134765625,0.6387312412261963,0.1966170370578766,0.908291220664978,285.1321716308594,284.95001220703125,295.3494567871094,288.1123352050781,295.35076904296875,297.2465515136719,284.133544921875,1.0,0.5735828280448914,1.0,1.0,0.0,1.0,-2.816227436065674,2.816220998764038,6.371960353135364e-06,2.173060417175293,0.9022056460380554,0.9022056460380554,0.0,196.5324249267578,173.0,33982.84765625,0.0,2219.775634765625,1.0,280.6417541503906,282.8632507324219,291.03863525390625,293.1955261230469,293.1499938964844,293.1499938964844,280.3500061035156,35835.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695234060287476,1.0,0.0,0.0,3.651083707809448,3.6511077880859375,8.894814413906715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.916015625,0.0,1533.1397705078125,1895.4371337890625,0.0,3118.340087890625,0.9054238796234132,1.0,0.0,3.0,1.0,0.0
12066060,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540405273437,0.7645590305328369,0.3285098671913147,0.2998937964439392,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95367431640625,0.8734870553016663,0.4963058829307556,0.4735491871833801,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95361328125,0.898485004901886,0.5408185124397278,0.3798829317092895,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95416259765625,0.7397162318229675,0.2960564196109772,0.285009503364563,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.954833984375,0.6467510461807251,0.1969319880008697,0.908555269241333,284.95379638671875,284.95001220703125,295.2851867675781,288.11260986328125,295.2864685058594,297.2457275390625,283.9520263671875,1.0,0.5673046708106995,1.0,1.0,0.0,1.0,-2.8177309036254883,2.817724704742432,6.3790362219151575e-06,2.174344062805176,0.9008358716964722,0.9008358716964722,0.0,185.956771850586,161.0,34932.1328125,-0.0,2171.510498046875,1.0,280.3577880859375,282.64605712890625,291.15252685546875,293.4283142089844,293.1499938964844,293.1499938964844,280.04998779296875,35958.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820099830627441,1.0,0.0,0.0,3.653497457504273,3.6535215377807617,8.90657815943996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.18896484375,0.0,1536.7515869140625,1895.4371337890625,0.0,3235.41455078125,0.9060200452804564,1.0,0.0,3.0,1.0,0.0
12066120,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540405273437,0.7645590305328369,0.3285098671913147,0.2998937964439392,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95367431640625,0.8734870553016663,0.4963058829307556,0.4735491871833801,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95361328125,0.898485004901886,0.5408185124397278,0.3798829317092895,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95416259765625,0.7397162318229675,0.2960564196109772,0.285009503364563,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.954833984375,0.6467510461807251,0.1969319880008697,0.908555269241333,284.95379638671875,284.95001220703125,295.2851867675781,288.11260986328125,295.2864685058594,297.2457275390625,283.9520263671875,1.0,0.5673046708106995,1.0,1.0,0.0,1.0,-2.8177309036254883,2.817724704742432,6.3790362219151575e-06,2.174344062805176,0.9008358716964722,0.9008358716964722,0.0,185.956771850586,161.0,34932.1328125,-0.0,2171.510498046875,1.0,280.3577880859375,282.64605712890625,291.15252685546875,293.4283142089844,293.1499938964844,293.1499938964844,280.04998779296875,35958.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820099830627441,1.0,0.0,0.0,3.653497457504273,3.6535215377807617,8.90657815943996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.18896484375,0.0,1536.7515869140625,1895.4371337890625,0.0,3235.41455078125,0.9060200452804564,1.0,0.0,3.0,1.0,0.0
12066180,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.75225830078125,0.7730047702789307,0.3268252313137054,0.298210084438324,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7518310546875,0.8835529685020447,0.4941127598285675,0.4713454246520996,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75177001953125,0.9117375612258912,0.5425630807876587,0.3809775114059448,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7524108886719,0.7480902671813965,0.2954701781272888,0.2842497527599334,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.753173828125,0.6543728113174438,0.1965504735708236,0.9057066440582277,284.75201416015625,284.95001220703125,295.2230224609375,288.1112976074219,295.2242431640625,297.23211669921875,283.75,1.0,0.5600947737693787,1.0,1.0,0.0,1.0,-2.810044527053833,2.8100383281707764,6.344397206703434e-06,2.1684658527374268,0.8965547680854797,0.8965547680854797,0.0,175.80410766601562,149.0,35870.98828125,-0.0,2109.960205078125,1.0,280.0582275390625,282.4118957519531,291.1780700683594,293.5349426269531,293.1499938964844,293.1499938964844,280.3500061035156,36179.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992416858673096,1.0,0.0,0.0,3.6475613117218018,3.647585153579712,8.877659070094523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.68505859375,0.0,1531.8028564453125,1895.4371337890625,0.0,3396.5146484375,0.904837131500244,1.0,0.0,3.0,1.0,0.0
12066240,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.75225830078125,0.7730047702789307,0.3268252313137054,0.298210084438324,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7518310546875,0.8835529685020447,0.4941127598285675,0.4713454246520996,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75177001953125,0.9117375612258912,0.5425630807876587,0.3809775114059448,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7524108886719,0.7480902671813965,0.2954701781272888,0.2842497527599334,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.753173828125,0.6543728113174438,0.1965504735708236,0.9057066440582277,284.75201416015625,284.95001220703125,295.2230224609375,288.1112976074219,295.2242431640625,297.23211669921875,283.75,1.0,0.5600947737693787,1.0,1.0,0.0,1.0,-2.810044527053833,2.8100383281707764,6.344397206703434e-06,2.1684658527374268,0.8965547680854797,0.8965547680854797,0.0,175.80410766601562,149.0,35870.98828125,-0.0,2109.960205078125,1.0,280.0582275390625,282.4118957519531,291.1780700683594,293.5349426269531,293.1499938964844,293.1499938964844,280.3500061035156,36179.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992416858673096,1.0,0.0,0.0,3.6475613117218018,3.647585153579712,8.877659070094523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.68505859375,0.0,1531.8028564453125,1895.4371337890625,0.0,3396.5146484375,0.904837131500244,1.0,0.0,3.0,1.0,0.0
12066300,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8707275390625,0.7777965664863586,0.3263396322727203,0.2973338961601257,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.87255859375,0.8892053961753845,0.493321806192398,0.4701502025127411,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.87286376953125,0.9196050763130188,0.5438807010650635,0.3815032243728637,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8701477050781,0.7527735233306885,0.2953239679336548,0.2837627530097961,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86688232421875,0.6586048603057861,0.1964294463396072,0.903753101825714,284.87188720703125,284.95001220703125,295.19287109375,288.1100158691406,295.1940612792969,297.2296142578125,283.8804016113281,1.0,0.5562198162078857,1.0,1.0,0.0,1.0,-2.805249214172364,2.8052427768707275,6.322599347186042e-06,2.1646907329559326,0.8971646428108215,0.8971646428108215,0.0,170.49578857421875,149.0,34861.0859375,-0.0,2076.637451171875,1.0,280.30126953125,282.5693664550781,291.0830078125,293.2945556640625,293.1499938964844,293.1499938964844,280.3500061035156,36133.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917629718780518,1.0,0.0,0.0,3.6447389125823975,3.644762754440308,8.863926268531941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.767578125,0.0,1528.3193359375,1895.4371337890625,0.0,3326.691162109375,0.9042307138442992,1.0,0.0,3.0,1.0,0.0
12066360,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164123535156,0.7841378450393677,0.3263191878795624,0.2969392240047455,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9166564941406,0.8964542150497437,0.4930118322372436,0.4694543480873108,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167175292969,0.9295550584793092,0.5457153916358948,0.3824748694896698,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91632080078125,0.7587915658950806,0.2954981923103332,0.2835754156112671,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158630371094,0.6640661954879761,0.1965493857860565,0.9027489423751832,284.91656494140625,284.95001220703125,295.1633605957031,288.1083068847656,295.1645202636719,297.23272705078125,283.917724609375,1.0,0.5523853898048401,1.0,1.0,0.0,1.0,-2.803668975830078,2.8036625385284424,6.315311111393385e-06,2.1633946895599365,0.8974351286888123,0.8974351286888123,0.0,164.62464904785156,137.0,34705.57421875,-0.0,2045.978271484375,1.0,280.34210205078125,282.61553955078125,291.06268310546875,293.2887268066406,293.1499938964844,293.1499938964844,280.6499938964844,36072.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88575279712677,1.0,0.0,0.0,3.6440258026123047,3.644049644470215,8.860457683113054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.56103515625,0.0,1527.07421875,1895.4371337890625,0.0,3270.466796875,0.9040018320083618,1.0,0.0,3.0,1.0,0.0
12066420,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029968261719,0.800076961517334,0.3269596993923187,0.2968463599681854,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.103271484375,0.9151411652565002,0.4931663274765014,0.4688685536384582,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10333251953125,0.952931582927704,0.5500355362892151,0.3849544823169708,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029052734375,0.7740504741668701,0.2964324951171875,0.2837780714035034,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10235595703125,0.6780111193656921,0.1972876191139221,0.9029569625854492,285.1031799316406,284.95001220703125,295.1065979003906,288.1034851074219,295.10772705078125,297.2455749511719,284.1044921875,1.0,0.5449438691139221,1.0,1.0,0.0,1.0,-2.8063199520111084,2.8063135147094727,6.327086339297239e-06,2.165360927581787,0.9010180830955504,0.9010180830955504,0.0,152.18008422851562,125.0,33648.58203125,-0.0,1990.7633056640625,1.0,280.6417236328125,282.84326171875,291.027587890625,293.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,35872.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666572570800781,1.0,0.0,0.0,3.6481025218963614,3.648126363754273,8.880294330992911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.57421875,0.0,1530.1070556640625,1895.4371337890625,0.0,3091.4521484375,0.9047825932502748,1.0,0.0,3.0,1.0,0.0
12066480,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029968261719,0.800076961517334,0.3269596993923187,0.2968463599681854,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.103271484375,0.9151411652565002,0.4931663274765014,0.4688685536384582,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10333251953125,0.952931582927704,0.5500355362892151,0.3849544823169708,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029052734375,0.7740504741668701,0.2964324951171875,0.2837780714035034,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10235595703125,0.6780111193656921,0.1972876191139221,0.9029569625854492,285.1031799316406,284.95001220703125,295.1065979003906,288.1034851074219,295.10772705078125,297.2455749511719,284.1044921875,1.0,0.5449438691139221,1.0,1.0,0.0,1.0,-2.8063199520111084,2.8063135147094727,6.327086339297239e-06,2.165360927581787,0.9010180830955504,0.9010180830955504,0.0,152.18008422851562,125.0,33648.58203125,-0.0,1990.7633056640625,1.0,280.6417236328125,282.84326171875,291.027587890625,293.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,35872.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666572570800781,1.0,0.0,0.0,3.6481025218963614,3.648126363754273,8.880294330992911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.57421875,0.0,1530.1070556640625,1895.4371337890625,0.0,3091.4521484375,0.9047825932502748,1.0,0.0,3.0,1.0,0.0
12066540,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.924072265625,0.8166605830192566,0.3264494240283966,0.2963454723358154,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236755371094,0.9371910095214844,0.4922207593917846,0.4679388403892517,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236145019531,0.9752897620201112,0.5528246760368347,0.3869252800941467,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9241943359375,0.7910910248756409,0.2967557609081268,0.2838801443576813,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92486572265625,0.6936030387878418,0.197681725025177,0.9033512473106384,284.923828125,284.95001220703125,295.0531616210937,288.0967102050781,295.05419921875,297.24365234375,283.9219665527344,1.0,0.5375552773475647,1.0,1.0,0.0,1.0,-2.8075757026672363,2.80756950378418,6.333018973236904e-06,2.166453123092652,0.8992419838905334,0.8992419838905334,0.0,140.2996368408203,113.0,34591.19921875,-0.0,1935.9080810546875,1.0,280.3578186035156,282.62664794921875,291.1365661621094,293.3930053710937,293.1499938964844,293.1499938964844,280.6499938964844,36000.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791466355323792,1.0,0.0,0.0,3.64895272254944,3.648976802825928,8.884434237188543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.724609375,0.0,1532.0096435546875,1895.4371337890625,0.0,3208.58251953125,0.9050323367118835,1.0,0.0,3.0,1.0,0.0
