time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066600,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.924072265625,0.8166605830192566,0.3264494240283966,0.2963454723358154,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236755371094,0.9371910095214844,0.4922207593917846,0.4679388403892517,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236145019531,0.9752897620201112,0.5528246760368347,0.3869252800941467,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9241943359375,0.7910910248756409,0.2967557609081268,0.2838801443576813,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92486572265625,0.6936030387878418,0.197681725025177,0.9033512473106384,284.923828125,284.95001220703125,295.0531616210937,288.0967102050781,295.05419921875,297.24365234375,283.9219665527344,1.0,0.5375552773475647,1.0,1.0,0.0,1.0,-2.8075757026672363,2.80756950378418,6.333018973236904e-06,2.166453123092652,0.8992419838905334,0.8992419838905334,0.0,140.2996368408203,113.0,34591.19921875,-0.0,1935.9080810546875,1.0,280.3578186035156,282.62664794921875,291.1365661621094,293.3930053710937,293.1499938964844,293.1499938964844,280.6499938964844,36000.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791466355323792,1.0,0.0,0.0,3.64895272254944,3.648976802825928,8.884434237188543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.724609375,0.0,1532.0096435546875,1895.4371337890625,0.0,3208.58251953125,0.9050323367118835,1.0,0.0,3.0,1.0,0.0
12066660,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882568359375,0.834328293800354,0.3264440894126892,0.2956046760082245,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885009765625,0.9611110091209412,0.4916987121105194,0.4666841328144073,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885314941406,0.9960718750953674,0.5562937259674072,0.3886981308460235,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881652832031,0.8103454113006592,0.2972822189331054,0.2837283611297607,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08770751953125,0.7110419869422913,0.1981817036867141,0.902790069580078,285.0884094238281,284.95001220703125,295.00347900390625,288.08795166015625,295.0044250488281,297.247314453125,284.0895080566406,1.0,0.5299060344696045,1.0,1.0,0.0,1.0,-2.8064444065093994,2.806437969207764,6.327719347609673e-06,2.165489912033081,0.9024199843406676,0.9024199843406676,0.0,128.5611114501953,116.0,33520.48046875,-0.0,1877.9373779296875,1.0,280.64215087890625,282.8324279785156,291.0487060546875,293.19696044921875,293.1499938964844,293.1499938964844,280.3500061035156,35856.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676114082336426,1.0,0.0,0.0,3.653475046157837,3.653499126434326,8.906469020075747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.041015625,0.0,1535.9639892578125,1895.4371337890625,0.0,3100.403564453125,0.9059689044952391,1.0,0.0,3.0,1.0,0.0
12066720,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882568359375,0.834328293800354,0.3264440894126892,0.2956046760082245,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885009765625,0.9611110091209412,0.4916987121105194,0.4666841328144073,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885314941406,0.9960718750953674,0.5562937259674072,0.3886981308460235,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881652832031,0.8103454113006592,0.2972822189331054,0.2837283611297607,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08770751953125,0.7110419869422913,0.1981817036867141,0.902790069580078,285.0884094238281,284.95001220703125,295.00347900390625,288.08795166015625,295.0044250488281,297.247314453125,284.0895080566406,1.0,0.5299060344696045,1.0,1.0,0.0,1.0,-2.8064444065093994,2.806437969207764,6.327719347609673e-06,2.165489912033081,0.9024199843406676,0.9024199843406676,0.0,128.5611114501953,116.0,33520.48046875,-0.0,1877.9373779296875,1.0,280.64215087890625,282.8324279785156,291.0487060546875,293.19696044921875,293.1499938964844,293.1499938964844,280.3500061035156,35856.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676114082336426,1.0,0.0,0.0,3.653475046157837,3.653499126434326,8.906469020075747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.041015625,0.0,1535.9639892578125,1895.4371337890625,0.0,3100.403564453125,0.9059689044952391,1.0,0.0,3.0,1.0,0.0
12066780,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90240478515625,0.8416639566421509,0.3256621956825256,0.2950930893421173,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019775390625,0.9700289368629456,0.4904249012470245,0.4656878709793091,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018859863281,0.9990000128746032,0.5597325563430786,0.3836070597171783,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90252685546875,0.8182036876678467,0.2973420023918152,0.283856987953186,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9033203125,0.7182140350341797,0.198378324508667,0.9036763906478882,284.9021301269531,284.95001220703125,294.9578857421875,288.0770263671875,294.9587707519531,297.24609375,283.89996337890625,1.0,0.526347815990448,1.0,1.0,0.0,1.0,-2.799746036529541,2.7997398376464844,6.297829713730607e-06,2.160449743270874,0.9003146886825562,0.9003146886825562,0.0,123.91746520996094,119.0,34418.6328125,-0.0,1845.249755859375,1.0,280.3578186035156,282.6124572753906,291.12225341796875,293.377197265625,293.1499938964844,293.1499938964844,280.04998779296875,36007.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807000517845154,1.0,0.0,0.0,3.654149293899536,3.6541733741760254,8.909756843422656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.24951171875,0.0,1537.84228515625,1895.4371337890625,0.0,3223.140869140625,0.9061958193778992,1.0,0.0,3.0,1.0,0.0
12066840,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90240478515625,0.8416639566421509,0.3256621956825256,0.2950930893421173,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019775390625,0.9700289368629456,0.4904249012470245,0.4656878709793091,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018859863281,0.9990000128746032,0.5597325563430786,0.3836070597171783,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90252685546875,0.8182036876678467,0.2973420023918152,0.283856987953186,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9033203125,0.7182140350341797,0.198378324508667,0.9036763906478882,284.9021301269531,284.95001220703125,294.9578857421875,288.0770263671875,294.9587707519531,297.24609375,283.89996337890625,1.0,0.526347815990448,1.0,1.0,0.0,1.0,-2.799746036529541,2.7997398376464844,6.297829713730607e-06,2.160449743270874,0.9003146886825562,0.9003146886825562,0.0,123.91746520996094,119.0,34418.6328125,-0.0,1845.249755859375,1.0,280.3578186035156,282.6124572753906,291.12225341796875,293.377197265625,293.1499938964844,293.1499938964844,280.04998779296875,36007.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807000517845154,1.0,0.0,0.0,3.654149293899536,3.6541733741760254,8.909756843422656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.24951171875,0.0,1537.84228515625,1895.4371337890625,0.0,3223.140869140625,0.9061958193778992,1.0,0.0,3.0,1.0,0.0
12066900,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.842292845249176,0.3248493075370788,0.2944772243499756,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7526550292969,0.9708212018013,0.4893266260623932,0.4647891521453857,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7522277832031,0.9990000128746032,0.5614733099937439,0.3819034993648529,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7554016113281,0.819169282913208,0.2970356345176697,0.2836574614048004,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7591552734375,0.7191252112388611,0.1982190459966659,0.9032576680183412,284.7533874511719,284.95001220703125,294.936767578125,288.0707397460937,294.9375915527344,297.2433776855469,283.7433776855469,1.0,0.5252745151519775,1.0,1.0,0.0,1.0,-2.7951345443725586,2.795128107070923,6.277032298385166e-06,2.1568603515625,0.8975685238838196,0.8975685238838196,0.0,123.10612487792967,119.0,35337.8671875,-0.0,1834.20849609375,1.0,280.10113525390625,282.43341064453125,291.15802001953125,293.52587890625,293.1499938964844,293.1499938964844,280.04998779296875,36134.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916155099868774,1.0,0.0,0.0,3.651333332061768,3.651357412338257,8.896030863070337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.16259765625,0.0,1535.6572265625,1895.4371337890625,0.0,3325.3125,0.9056146144866944,1.0,0.0,3.0,1.0,0.0
12066960,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6958312988281,0.8416593074798584,0.3238465785980224,0.2936196625232696,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6954040527344,0.9701880812644958,0.4880011975765228,0.4636046886444092,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6953125,0.9990000128746032,0.5628477931022644,0.3816982507705688,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6959533691406,0.8189395070075989,0.2965453565120697,0.2832521200180053,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6967163085937,0.718954861164093,0.1979046761989593,0.9020981788635254,284.695556640625,284.95001220703125,294.9168395996094,288.0638732910156,294.9176330566406,297.2377319335937,283.6935119628906,1.0,0.5245555639266968,1.0,1.0,0.0,1.0,-2.7905523777008057,2.790546178817749,6.2564176914747804e-06,2.1533005237579346,0.8952448964118958,0.8952448964118958,0.0,122.85879516601562,122.0,35375.578125,-0.0,1825.9298095703125,1.0,280.0581359863281,282.3805847167969,291.1294860839844,293.4609069824219,293.1499938964844,293.1499938964844,280.3500061035156,36249.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974485397338867,1.0,0.0,0.0,3.6456727981567374,3.645696878433228,8.868469194567297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.9755859375,0.0,1530.2216796875,1895.4371337890625,0.0,3379.789306640625,0.9044610261917114,1.0,0.0,3.0,1.0,0.0
12067020,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8611145019531,0.8403419256210327,0.3232057392597198,0.2926535904407501,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86138916015625,0.9685369729995728,0.4866998493671417,0.4619643688201904,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614501953125,0.9990000128746032,0.5666843056678772,0.3823350667953491,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8610534667969,0.8181256055831909,0.2963730692863464,0.2828301191329956,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8605651855469,0.7182472944259644,0.1978033483028412,0.9008107781410216,284.8612976074219,284.95001220703125,294.8807373046875,288.0483703613281,294.8814392089844,297.2397155761719,283.86248779296875,1.0,0.5241079926490784,1.0,1.0,0.0,1.0,-2.7861220836639404,2.786115884780884,6.236291937966598e-06,2.149754524230957,0.8953943252563477,0.8953943252563477,0.0,122.92765808105467,125.0,34163.34375,-0.0,1819.4163818359373,1.0,280.34210205078125,282.5830078125,291.000244140625,293.1974182128906,293.1499938964844,293.1499938964844,280.6499938964844,36149.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834283351898193,1.0,0.0,0.0,3.6392762660980233,3.6393001079559326,8.837375844450435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.232421875,0.0,1522.3824462890625,1895.4371337890625,0.0,3248.700439453125,0.9029926657676696,1.0,0.0,3.0,1.0,0.0
12067080,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8611145019531,0.8403419256210327,0.3232057392597198,0.2926535904407501,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86138916015625,0.9685369729995728,0.4866998493671417,0.4619643688201904,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614501953125,0.9990000128746032,0.5666843056678772,0.3823350667953491,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8610534667969,0.8181256055831909,0.2963730692863464,0.2828301191329956,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8605651855469,0.7182472944259644,0.1978033483028412,0.9008107781410216,284.8612976074219,284.95001220703125,294.8807373046875,288.0483703613281,294.8814392089844,297.2397155761719,283.86248779296875,1.0,0.5241079926490784,1.0,1.0,0.0,1.0,-2.7861220836639404,2.786115884780884,6.236291937966598e-06,2.149754524230957,0.8953943252563477,0.8953943252563477,0.0,122.92765808105467,125.0,34163.34375,-0.0,1819.4163818359373,1.0,280.34210205078125,282.5830078125,291.000244140625,293.1974182128906,293.1499938964844,293.1499938964844,280.6499938964844,36149.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834283351898193,1.0,0.0,0.0,3.6392762660980233,3.6393001079559326,8.837375844450435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.232421875,0.0,1522.3824462890625,1895.4371337890625,0.0,3248.700439453125,0.9029926657676696,1.0,0.0,3.0,1.0,0.0
12067140,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0482788085937,0.8400850296020508,0.3236665725708008,0.2928893864154815,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0485534667969,0.9677802920341492,0.4866461753845215,0.4616901874542236,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0486145019531,0.9990000128746032,0.5717895030975342,0.3830145299434662,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0481872558594,0.8181310892105103,0.2970917820930481,0.2833388447761535,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04766845703125,0.7183586955070496,0.1984075456857681,0.9028509855270386,285.0484619140625,284.95001220703125,294.8500061035156,288.0303649902344,294.8505554199219,297.2543334960937,284.0497741699219,1.0,0.5249392986297607,1.0,1.0,0.0,1.0,-2.7899489402771,2.789942741394043,6.253281753743067e-06,2.1526362895965576,0.898249626159668,0.898249626159668,0.0,123.32029724121094,128.0,33037.4609375,-0.0,1827.201416015625,1.0,280.64166259765625,282.8077697753906,290.9509582519531,293.05596923828125,293.1499938964844,293.1499938964844,280.95001220703125,35950.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636017441749573,1.0,0.0,0.0,3.6404271125793457,3.640450954437256,8.842966394695395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.3515625,0.0,1522.17822265625,1895.4371337890625,0.0,3062.78857421875,0.9031200408935548,1.0,0.0,3.0,1.0,0.0
12067200,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0482788085937,0.8400850296020508,0.3236665725708008,0.2928893864154815,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0485534667969,0.9677802920341492,0.4866461753845215,0.4616901874542236,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0486145019531,0.9990000128746032,0.5717895030975342,0.3830145299434662,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0481872558594,0.8181310892105103,0.2970917820930481,0.2833388447761535,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04766845703125,0.7183586955070496,0.1984075456857681,0.9028509855270386,285.0484619140625,284.95001220703125,294.8500061035156,288.0303649902344,294.8505554199219,297.2543334960937,284.0497741699219,1.0,0.5249392986297607,1.0,1.0,0.0,1.0,-2.7899489402771,2.789942741394043,6.253281753743067e-06,2.1526362895965576,0.898249626159668,0.898249626159668,0.0,123.32029724121094,128.0,33037.4609375,-0.0,1827.201416015625,1.0,280.64166259765625,282.8077697753906,290.9509582519531,293.05596923828125,293.1499938964844,293.1499938964844,280.95001220703125,35950.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636017441749573,1.0,0.0,0.0,3.6404271125793457,3.640450954437256,8.842966394695395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.3515625,0.0,1522.17822265625,1895.4371337890625,0.0,3062.78857421875,0.9031200408935548,1.0,0.0,3.0,1.0,0.0
12067260,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2355651855469,0.8398157358169556,0.3245823979377746,0.2936449348926544,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23583984375,0.9669082760810852,0.4871789216995239,0.4620959162712097,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.9990000128746032,0.5775200724601746,0.3843935430049896,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2354736328125,0.8181633949279785,0.2982945442199707,0.2843945920467376,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2349548339844,0.7186373472213745,0.1994566172361374,0.9072061777114868,285.2357482910156,284.95001220703125,294.8227844238281,288.0108947753906,294.8233337402344,297.2735595703125,284.2370910644531,1.0,0.5268121957778931,1.0,1.0,0.0,1.0,-2.7995004653930664,2.7994940280914307,6.296124865912134e-06,2.159984588623047,0.9036080241203308,0.9036080241203308,0.0,124.19112396240234,131.0,32028.2578125,-0.0,1846.18701171875,1.0,280.94171142578125,283.0360412597656,290.9367370605469,292.97222900390625,293.1499938964844,293.1499938964844,280.6499938964844,35716.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454996943473816,1.0,0.0,0.0,3.650312185287476,3.650336265563965,8.891055927051639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.39404296875,0.0,1531.396484375,1895.4371337890625,0.0,2893.13916015625,0.9051720499992372,1.0,0.0,3.0,1.0,0.0
12067320,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2355651855469,0.8398157358169556,0.3245823979377746,0.2936449348926544,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23583984375,0.9669082760810852,0.4871789216995239,0.4620959162712097,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.9990000128746032,0.5775200724601746,0.3843935430049896,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2354736328125,0.8181633949279785,0.2982945442199707,0.2843945920467376,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2349548339844,0.7186373472213745,0.1994566172361374,0.9072061777114868,285.2357482910156,284.95001220703125,294.8227844238281,288.0108947753906,294.8233337402344,297.2735595703125,284.2370910644531,1.0,0.5268121957778931,1.0,1.0,0.0,1.0,-2.7995004653930664,2.7994940280914307,6.296124865912134e-06,2.159984588623047,0.9036080241203308,0.9036080241203308,0.0,124.19112396240234,131.0,32028.2578125,-0.0,1846.18701171875,1.0,280.94171142578125,283.0360412597656,290.9367370605469,292.97222900390625,293.1499938964844,293.1499938964844,280.6499938964844,35716.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454996943473816,1.0,0.0,0.0,3.650312185287476,3.650336265563965,8.891055927051639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.39404296875,0.0,1531.396484375,1895.4371337890625,0.0,2893.13916015625,0.9051720499992372,1.0,0.0,3.0,1.0,0.0
12067380,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0574035644531,0.8372218012809753,0.3241330087184906,0.2937304079532623,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0570373535156,0.9634432196617126,0.4863722324371338,0.4618614017963409,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.05694580078125,0.9990000128746032,0.5812409520149231,0.3883106410503387,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0574951171875,0.816196620464325,0.298671692609787,0.285115510225296,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.05810546875,0.7172238230705261,0.1999681740999221,0.910820245742798,285.0571594238281,284.95001220703125,294.79693603515625,287.9909362792969,294.7974548339844,297.2730407714844,284.05548095703125,1.0,0.5292952060699463,1.0,1.0,0.0,1.0,-2.80924391746521,2.809237480163574,6.340228992485208e-06,2.1675946712493896,0.9036110639572144,0.9036110639572144,0.0,126.04051208496094,134.0,33025.24609375,-0.0,1870.27197265625,1.0,280.6578063964844,282.81890869140625,291.04461669921875,293.20587158203125,293.1499938964844,293.1499938964844,280.3500061035156,35822.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861105740070343,1.0,0.0,0.0,3.6577463150024414,3.65777039527893,8.927306112127553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.5830078125,0.0,1540.474609375,1895.4371337890625,0.0,3039.375732421875,0.90687894821167,1.0,0.0,3.0,1.0,0.0
12067440,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0574035644531,0.8372218012809753,0.3241330087184906,0.2937304079532623,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0570373535156,0.9634432196617126,0.4863722324371338,0.4618614017963409,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.05694580078125,0.9990000128746032,0.5812409520149231,0.3883106410503387,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0574951171875,0.816196620464325,0.298671692609787,0.285115510225296,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.05810546875,0.7172238230705261,0.1999681740999221,0.910820245742798,285.0571594238281,284.95001220703125,294.79693603515625,287.9909362792969,294.7974548339844,297.2730407714844,284.05548095703125,1.0,0.5292952060699463,1.0,1.0,0.0,1.0,-2.80924391746521,2.809237480163574,6.340228992485208e-06,2.1675946712493896,0.9036110639572144,0.9036110639572144,0.0,126.04051208496094,134.0,33025.24609375,-0.0,1870.27197265625,1.0,280.6578063964844,282.81890869140625,291.04461669921875,293.20587158203125,293.1499938964844,293.1499938964844,280.3500061035156,35822.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861105740070343,1.0,0.0,0.0,3.6577463150024414,3.65777039527893,8.927306112127553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.5830078125,0.0,1540.474609375,1895.4371337890625,0.0,3039.375732421875,0.90687894821167,1.0,0.0,3.0,1.0,0.0
12067500,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.913818359375,0.834663450717926,0.3234169483184814,0.2932894825935364,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9117736816406,0.96021831035614,0.4854242205619812,0.4611991941928863,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9112548828125,0.9990000128746032,0.582048773765564,0.3915404379367828,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91436767578125,0.8140254616737366,0.2984619736671448,0.2850981950759887,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9179077148437,0.715420663356781,0.1999020874500274,0.9112683534622192,284.9124450683594,284.95001220703125,294.7845153808594,287.9808349609375,294.7850036621094,297.26470947265625,283.90301513671875,1.0,0.5305640697479248,1.0,1.0,0.0,1.0,-2.812319755554199,2.8123135566711426,6.354200195346493e-06,2.17000412940979,0.9019646048545836,0.9019646048545836,0.0,127.3910903930664,134.0,33926.91015625,-0.0,1881.583984375,1.0,280.4009704589844,282.635986328125,291.08404541015625,293.36297607421875,293.1499938964844,293.1499938964844,280.3500061035156,35930.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740575313568115,1.0,0.0,0.0,3.658841371536255,3.658865451812744,8.932652235671412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.26416015625,0.0,1542.5069580078125,1895.4371337890625,0.0,3160.868408203125,0.90715891122818,1.0,0.0,3.0,1.0,0.0
12067560,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8590087890625,0.8314387798309326,0.3224813938140869,0.2925632894039154,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.858642578125,0.9561216831207277,0.4842162132263183,0.4602010846138,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8585205078125,0.9990000128746032,0.5822351574897766,0.3954539597034454,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.859130859375,0.8111656308174133,0.2980428338050842,0.2848329842090606,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8598022460937,0.7129481434822083,0.1996451765298843,0.9107382297515868,284.8587646484375,284.95001220703125,294.7723693847656,287.9706115722656,294.7728576660156,297.25244140625,283.8569641113281,1.0,0.5317860245704651,1.0,1.0,0.0,1.0,-2.813997268676758,2.813990831375122,6.361847681546351e-06,2.17132830619812,0.9007712602615356,0.9007712602615356,0.0,128.9644012451172,137.0,34024.34375,-0.0,1891.7772216796875,1.0,280.35821533203125,282.5848999023437,291.0524597167969,293.3003845214844,293.1499938964844,293.1499938964844,280.04998779296875,36027.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815785646438599,1.0,0.0,0.0,3.657440662384033,3.6574647426605225,8.925815109250834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.70361328125,0.0,1541.66796875,1895.4371337890625,0.0,3231.372314453125,0.9069430828094482,1.0,0.0,3.0,1.0,0.0
12067620,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6598815917969,0.8244075775146484,0.3202898800373077,0.2908312976360321,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6595153808594,0.94687157869339,0.4813984930515289,0.4578207433223724,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6593933105469,0.9990000128746032,0.5812607407569885,0.4039895832538605,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65997314453125,0.8045497536659241,0.2968573272228241,0.2839609980583191,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66064453125,0.7070037722587585,0.1987730413675308,0.9080092310905457,284.6596069335937,284.95001220703125,294.7490234375,287.94989013671875,294.7494812011719,297.22283935546875,283.65789794921875,1.0,0.5340693593025208,1.0,1.0,0.0,1.0,-2.8149898052215576,2.814983367919922,6.366414254443953e-06,2.17212986946106,0.8952705264091492,0.8952705264091492,0.0,132.3536376953125,140.0,35048.45703125,-0.0,1909.61181640625,1.0,280.0582275390625,282.3577880859375,291.02264404296875,293.3397827148437,293.1499938964844,293.1499938964844,280.3500061035156,36282.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992430567741394,1.0,0.0,0.0,3.647702693939209,3.647726774215698,8.878348580765305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.7041015625,0.0,1532.7281494140625,1895.4371337890625,0.0,3396.52734375,0.9049370288848876,1.0,0.0,3.0,1.0,0.0
12067680,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6598815917969,0.8244075775146484,0.3202898800373077,0.2908312976360321,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6595153808594,0.94687157869339,0.4813984930515289,0.4578207433223724,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6593933105469,0.9990000128746032,0.5812607407569885,0.4039895832538605,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65997314453125,0.8045497536659241,0.2968573272228241,0.2839609980583191,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66064453125,0.7070037722587585,0.1987730413675308,0.9080092310905457,284.6596069335937,284.95001220703125,294.7490234375,287.94989013671875,294.7494812011719,297.22283935546875,283.65789794921875,1.0,0.5340693593025208,1.0,1.0,0.0,1.0,-2.8149898052215576,2.814983367919922,6.366414254443953e-06,2.17212986946106,0.8952705264091492,0.8952705264091492,0.0,132.3536376953125,140.0,35048.45703125,-0.0,1909.61181640625,1.0,280.0582275390625,282.3577880859375,291.02264404296875,293.3397827148437,293.1499938964844,293.1499938964844,280.3500061035156,36282.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992430567741394,1.0,0.0,0.0,3.647702693939209,3.647726774215698,8.878348580765305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.7041015625,0.0,1532.7281494140625,1895.4371337890625,0.0,3396.52734375,0.9049370288848876,1.0,0.0,3.0,1.0,0.0
12067740,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265686035156,0.8175042271614075,0.319369912147522,0.2897389531135559,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8268127441406,0.937223255634308,0.4798327982425689,0.4560575485229492,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.826904296875,0.996228814125061,0.581826388835907,0.4069669544696808,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265075683594,0.797682523727417,0.2964291572570801,0.2834168970584869,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260498046875,0.7006807327270508,0.198347121477127,0.9058628678321838,284.8267517089844,284.95001220703125,294.7267150878906,287.9288330078125,294.7271728515625,297.2099609375,283.8278503417969,1.0,0.5359888076782227,1.0,1.0,0.0,1.0,-2.811846971511841,2.811840772628784,6.352117452479433e-06,2.169663906097412,0.8949794173240662,0.8949794173240662,0.0,136.01678466796875,143.0,33823.234375,-0.0,1922.229248046875,1.0,280.3421325683594,282.5604858398437,290.8790588378906,293.05792236328125,293.1499938964844,293.1499938964844,280.6499938964844,36190.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847179412841797,1.0,0.0,0.0,3.6397922039031982,3.639816045761109,8.839882070788008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.619140625,0.0,1523.26318359375,1895.4371337890625,0.0,3260.777587890625,0.9031357765197754,1.0,0.0,3.0,1.0,0.0
12067800,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265686035156,0.8175042271614075,0.319369912147522,0.2897389531135559,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8268127441406,0.937223255634308,0.4798327982425689,0.4560575485229492,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.826904296875,0.996228814125061,0.581826388835907,0.4069669544696808,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265075683594,0.797682523727417,0.2964291572570801,0.2834168970584869,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260498046875,0.7006807327270508,0.198347121477127,0.9058628678321838,284.8267517089844,284.95001220703125,294.7267150878906,287.9288330078125,294.7271728515625,297.2099609375,283.8278503417969,1.0,0.5359888076782227,1.0,1.0,0.0,1.0,-2.811846971511841,2.811840772628784,6.352117452479433e-06,2.169663906097412,0.8949794173240662,0.8949794173240662,0.0,136.01678466796875,143.0,33823.234375,-0.0,1922.229248046875,1.0,280.3421325683594,282.5604858398437,290.8790588378906,293.05792236328125,293.1499938964844,293.1499938964844,280.6499938964844,36190.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847179412841797,1.0,0.0,0.0,3.6397922039031982,3.639816045761109,8.839882070788008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.619140625,0.0,1523.26318359375,1895.4371337890625,0.0,3260.777587890625,0.9031357765197754,1.0,0.0,3.0,1.0,0.0
12067860,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0128479003906,0.8139888644218445,0.3196142613887787,0.2898427844047546,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0131225585937,0.931873619556427,0.4795664846897125,0.4556528925895691,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.01324462890625,0.9939760565757751,0.5850774049758911,0.4089360237121582,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01275634765625,0.7942653894424438,0.2969517409801483,0.2838105261325836,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0122375488281,0.697568953037262,0.1986998915672302,0.9070823192596436,285.0130615234375,284.95001220703125,294.7054443359375,287.907470703125,294.70587158203125,297.2171630859375,284.014404296875,1.0,0.5381273031234741,1.0,1.0,0.0,1.0,-2.815836906433105,2.8158304691314697,6.3699681049911305e-06,2.172656297683716,0.8973578810691833,0.8973578810691833,0.0,138.5220947265625,146.0,32739.76171875,-0.0,1940.580322265625,1.0,280.64166259765625,282.7893981933594,290.8251037597656,292.9117431640625,293.1499938964844,293.1499938964844,280.95001220703125,35998.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642060160636902,1.0,0.0,0.0,3.6391806602478014,3.639204502105713,8.836911433718342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.8310546875,0.0,1521.153564453125,1895.4371337890625,0.0,3068.45703125,0.9028740525245668,1.0,0.0,3.0,1.0,0.0
12067920,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0128479003906,0.8139888644218445,0.3196142613887787,0.2898427844047546,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0131225585937,0.931873619556427,0.4795664846897125,0.4556528925895691,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.01324462890625,0.9939760565757751,0.5850774049758911,0.4089360237121582,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01275634765625,0.7942653894424438,0.2969517409801483,0.2838105261325836,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0122375488281,0.697568953037262,0.1986998915672302,0.9070823192596436,285.0130615234375,284.95001220703125,294.7054443359375,287.907470703125,294.70587158203125,297.2171630859375,284.014404296875,1.0,0.5381273031234741,1.0,1.0,0.0,1.0,-2.815836906433105,2.8158304691314697,6.3699681049911305e-06,2.172656297683716,0.8973578810691833,0.8973578810691833,0.0,138.5220947265625,146.0,32739.76171875,-0.0,1940.580322265625,1.0,280.64166259765625,282.7893981933594,290.8251037597656,292.9117431640625,293.1499938964844,293.1499938964844,280.95001220703125,35998.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642060160636902,1.0,0.0,0.0,3.6391806602478014,3.639204502105713,8.836911433718342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.8310546875,0.0,1521.153564453125,1895.4371337890625,0.0,3068.45703125,0.9028740525245668,1.0,0.0,3.0,1.0,0.0
12067980,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20025634765625,0.8120294809341431,0.3203747868537903,0.2904910147190094,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2005310058594,0.9285889267921448,0.4799353778362274,0.4559402167797088,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2006530761719,0.9932599663734436,0.5892547369003296,0.4117551743984222,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001647949219,0.7925289869308472,0.2979966700077057,0.2847556471824646,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1996459960937,0.696162760257721,0.1995572000741958,0.910737156867981,285.2004699707031,284.95001220703125,294.6850891113281,287.8858642578125,294.6854858398437,297.2312316894531,284.2018127441406,1.0,0.5407552123069763,1.0,1.0,0.0,1.0,-2.825873613357544,2.825867176055908,6.415394636860583e-06,2.180371284484864,0.9022464752197266,0.9022464752197266,0.0,140.5828399658203,149.0,31727.33984375,-0.0,1966.6083984375,1.0,280.9416809082031,283.0180358886719,290.80908203125,292.8253479003906,293.1499938964844,293.1499938964844,280.6499938964844,35765.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455567955970764,1.0,0.0,0.0,3.6472361087799072,3.647260189056397,8.876077117747627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.43994140625,0.0,1528.344970703125,1895.4371337890625,0.0,2893.673583984375,0.9045177102088928,1.0,0.0,3.0,1.0,0.0
12068040,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20025634765625,0.8120294809341431,0.3203747868537903,0.2904910147190094,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2005310058594,0.9285889267921448,0.4799353778362274,0.4559402167797088,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2006530761719,0.9932599663734436,0.5892547369003296,0.4117551743984222,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001647949219,0.7925289869308472,0.2979966700077057,0.2847556471824646,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1996459960937,0.696162760257721,0.1995572000741958,0.910737156867981,285.2004699707031,284.95001220703125,294.6850891113281,287.8858642578125,294.6854858398437,297.2312316894531,284.2018127441406,1.0,0.5407552123069763,1.0,1.0,0.0,1.0,-2.825873613357544,2.825867176055908,6.415394636860583e-06,2.180371284484864,0.9022464752197266,0.9022464752197266,0.0,140.5828399658203,149.0,31727.33984375,-0.0,1966.6083984375,1.0,280.9416809082031,283.0180358886719,290.80908203125,292.8253479003906,293.1499938964844,293.1499938964844,280.6499938964844,35765.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455567955970764,1.0,0.0,0.0,3.6472361087799072,3.647260189056397,8.876077117747627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.43994140625,0.0,1528.344970703125,1895.4371337890625,0.0,2893.673583984375,0.9045177102088928,1.0,0.0,3.0,1.0,0.0
12068100,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.07452392578125,0.8107252717018127,0.3203274607658386,0.2907499969005584,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07257080078125,0.9265706539154052,0.4797205328941345,0.4560489952564239,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718688964844,0.9926098585128784,0.5907679200172424,0.4131051898002624,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0749816894531,0.7914100289344788,0.2982894778251648,0.2852415740489959,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0782775878906,0.6952885985374451,0.1998631954193115,0.91282320022583,285.0731201171875,284.95001220703125,294.6752014160156,287.8749694824219,294.67559814453125,297.233154296875,284.0643005371094,1.0,0.5421875715255737,1.0,1.0,0.0,1.0,-2.8310348987579346,2.831028461456299,6.439018761739135e-06,2.184429883956909,0.9018604159355164,0.9018604159355164,0.0,141.8082733154297,149.0,32616.71484375,-0.0,1980.853515625,1.0,280.6986389160156,282.8519287109375,290.9048767089844,293.06109619140625,293.1499938964844,293.1499938964844,280.6499938964844,35812.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540093302726746,1.0,0.0,0.0,3.65105414390564,3.651078224182129,8.894670031622809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.46337890625,0.0,1532.9371337890625,1895.4371337890625,0.0,2972.83642578125,0.905348300933838,1.0,0.0,3.0,1.0,0.0
12068160,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02154541015625,0.8079667687416077,0.3197970688343048,0.2905085682868957,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0211486816406,0.9228302240371704,0.4789996743202209,0.4556300938129425,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.02099609375,0.9906792640686036,0.5916730761528015,0.4139398038387298,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0216064453125,0.7889829277992249,0.2982287108898163,0.285389631986618,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02227783203125,0.6932225823402405,0.1999055594205856,0.9138362407684326,285.021240234375,284.95001220703125,294.66552734375,287.8640441894531,294.6658935546875,297.2290344238281,284.0194702148437,1.0,0.5434864163398743,1.0,1.0,0.0,1.0,-2.832645893096924,2.832639455795288,6.446513452829095e-06,2.1857478618621826,0.9017730355262756,0.9017730355262756,0.0,143.57150268554688,152.0,32700.544921875,-0.0,1991.9759521484373,1.0,280.6576843261719,282.8006591796875,290.9171447753906,293.0581359863281,293.1499938964844,293.1499938964844,280.3500061035156,35874.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861038327217102,1.0,0.0,0.0,3.65277099609375,3.6527950763702393,8.90303738287912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.60302734375,0.0,1535.312744140625,1895.4371337890625,0.0,3038.74365234375,0.9058008790016174,1.0,0.0,3.0,1.0,0.0
12068220,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8191223144531,0.8004859089851379,0.3179971575736999,0.2892695963382721,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8186950683594,0.9133759140968324,0.47670379281044,0.453902393579483,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8185119628906,0.9850825667381288,0.5925711989402771,0.4148852229118347,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8192138671875,0.7824461460113525,0.2974419295787811,0.2850221991539001,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8199462890625,0.6874340176582336,0.1994354724884033,0.913358509540558,284.8187866210937,284.95001220703125,294.64666748046875,287.8420104980469,294.64703369140625,297.21337890625,283.8167724609375,1.0,0.5456100106239319,1.0,1.0,0.0,1.0,-2.829208850860596,2.82920241355896,6.431030215026112e-06,2.183164358139038,0.8983772993087769,0.8983772993087769,0.0,147.71083068847656,155.0,33609.44921875,-0.0,2006.3648681640625,1.0,280.35821533203125,282.5623779296875,290.9231262207031,293.1471252441406,293.1499938964844,293.1499938964844,280.6499938964844,36085.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814118504524231,1.0,0.0,0.0,3.650320529937744,3.6503446102142334,8.891095717444841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.75146484375,0.0,1534.1685791015625,1895.4371337890625,0.0,3229.810302734375,0.9053897857666016,1.0,0.0,3.0,1.0,0.0
12068280,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8191223144531,0.8004859089851379,0.3179971575736999,0.2892695963382721,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8186950683594,0.9133759140968324,0.47670379281044,0.453902393579483,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8185119628906,0.9850825667381288,0.5925711989402771,0.4148852229118347,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8192138671875,0.7824461460113525,0.2974419295787811,0.2850221991539001,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8199462890625,0.6874340176582336,0.1994354724884033,0.913358509540558,284.8187866210937,284.95001220703125,294.64666748046875,287.8420104980469,294.64703369140625,297.21337890625,283.8167724609375,1.0,0.5456100106239319,1.0,1.0,0.0,1.0,-2.829208850860596,2.82920241355896,6.431030215026112e-06,2.183164358139038,0.8983772993087769,0.8983772993087769,0.0,147.71083068847656,155.0,33609.44921875,-0.0,2006.3648681640625,1.0,280.35821533203125,282.5623779296875,290.9231262207031,293.1471252441406,293.1499938964844,293.1499938964844,280.6499938964844,36085.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814118504524231,1.0,0.0,0.0,3.650320529937744,3.6503446102142334,8.891095717444841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.75146484375,0.0,1534.1685791015625,1895.4371337890625,0.0,3229.810302734375,0.9053897857666016,1.0,0.0,3.0,1.0,0.0
12068340,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808959960937,0.7946437001228333,0.3172799944877624,0.2883727252483368,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98114013671875,0.9061629176139832,0.4754033088684082,0.4524179995059967,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9812316894531,0.9808393716812134,0.5949745774269104,0.4162519872188568,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808349609375,0.7772817611694336,0.2972069680690765,0.2846832871437073,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804077148437,0.6827393174171448,0.1992709934711456,0.912450075149536,284.9810485839844,284.95001220703125,294.6284484863281,287.81982421875,294.6288146972656,297.2110290527344,283.98211669921875,1.0,0.5474189519882202,1.0,1.0,0.0,1.0,-2.8264806270599365,2.826474189758301,6.418315933842678e-06,2.180914640426636,0.9001064300537109,0.9001064300537109,0.0,151.12525939941406,158.0,32511.95703125,-0.0,2018.3914794921875,1.0,280.6421813964844,282.7684020996094,290.77911376953125,292.87628173828125,293.1499938964844,293.1499938964844,280.95001220703125,35976.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688015341758728,1.0,0.0,0.0,3.650386333465576,3.6504104137420654,8.891416314327216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.24658203125,0.0,1533.42431640625,1895.4371337890625,0.0,3111.568115234375,0.9053575992584229,1.0,0.0,3.0,1.0,0.0
12068400,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808959960937,0.7946437001228333,0.3172799944877624,0.2883727252483368,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98114013671875,0.9061629176139832,0.4754033088684082,0.4524179995059967,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9812316894531,0.9808393716812134,0.5949745774269104,0.4162519872188568,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808349609375,0.7772817611694336,0.2972069680690765,0.2846832871437073,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804077148437,0.6827393174171448,0.1992709934711456,0.912450075149536,284.9810485839844,284.95001220703125,294.6284484863281,287.81982421875,294.6288146972656,297.2110290527344,283.98211669921875,1.0,0.5474189519882202,1.0,1.0,0.0,1.0,-2.8264806270599365,2.826474189758301,6.418315933842678e-06,2.180914640426636,0.9001064300537109,0.9001064300537109,0.0,151.12525939941406,158.0,32511.95703125,-0.0,2018.3914794921875,1.0,280.6421813964844,282.7684020996094,290.77911376953125,292.87628173828125,293.1499938964844,293.1499938964844,280.95001220703125,35976.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688015341758728,1.0,0.0,0.0,3.650386333465576,3.6504104137420654,8.891416314327216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.24658203125,0.0,1533.42431640625,1895.4371337890625,0.0,3111.568115234375,0.9053575992584229,1.0,0.0,3.0,1.0,0.0
