time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068460,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1649169921875,0.7920622229576111,0.317665696144104,0.2886048555374145,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.9027367830276488,0.4753148257732391,0.4521847069263458,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653137207031,0.979580819606781,0.5987415313720703,0.4187401235103607,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.16485595703125,0.775040328502655,0.2978448569774627,0.2851882576942444,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1643981933594,0.6807876229286194,0.1997990757226944,0.9144913554191588,285.1651306152344,284.95001220703125,294.6107482910156,287.79754638671875,294.6111145019531,297.22137451171875,284.1663818359375,1.0,0.5496337413787842,1.0,1.0,0.0,1.0,-2.8325231075286865,2.832516670227051,6.445616236305796e-06,2.185499429702759,0.9044994115829468,0.9044994115829468,0.0,153.39138793945312,161.0,31456.56640625,-0.0,2039.2127685546875,1.0,280.9418029785156,282.9945068359375,290.7195739746094,292.72802734375,293.1499938964844,293.1499938964844,280.6499938964844,35780.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491514325141907,1.0,0.0,0.0,3.6579129695892334,3.657937049865722,8.92812010988564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.3759765625,0.0,1540.345703125,1895.4371337890625,0.0,2927.3232421875,0.9069134593009948,1.0,0.0,3.0,1.0,0.0
12068520,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1649169921875,0.7920622229576111,0.317665696144104,0.2886048555374145,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.9027367830276488,0.4753148257732391,0.4521847069263458,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653137207031,0.979580819606781,0.5987415313720703,0.4187401235103607,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.16485595703125,0.775040328502655,0.2978448569774627,0.2851882576942444,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1643981933594,0.6807876229286194,0.1997990757226944,0.9144913554191588,285.1651306152344,284.95001220703125,294.6107482910156,287.79754638671875,294.6111145019531,297.22137451171875,284.1663818359375,1.0,0.5496337413787842,1.0,1.0,0.0,1.0,-2.8325231075286865,2.832516670227051,6.445616236305796e-06,2.185499429702759,0.9044994115829468,0.9044994115829468,0.0,153.39138793945312,161.0,31456.56640625,-0.0,2039.2127685546875,1.0,280.9418029785156,282.9945068359375,290.7195739746094,292.72802734375,293.1499938964844,293.1499938964844,280.6499938964844,35780.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491514325141907,1.0,0.0,0.0,3.6579129695892334,3.657937049865722,8.92812010988564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.3759765625,0.0,1540.345703125,1895.4371337890625,0.0,2927.3232421875,0.9069134593009948,1.0,0.0,3.0,1.0,0.0
12068580,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848327636719,0.7882401347160339,0.3169104754924774,0.2884321212768554,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98443603515625,0.8981786370277405,0.4741634428501129,0.4516288638114929,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842834472656,0.9769749641418456,0.6008679270744324,0.4207111299037933,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98492431640625,0.7718647122383118,0.2978489100933075,0.2855742275714874,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.985595703125,0.6780776381492615,0.1999449729919433,0.9165661334991456,284.98455810546875,284.95001220703125,294.593505859375,287.775146484375,294.5938415527344,297.2179260253906,283.9826965332031,1.0,0.5519983768463135,1.0,1.0,0.0,1.0,-2.836984157562256,2.83697772026062,6.466217200795654e-06,2.1890692710876465,0.9035221338272096,0.9035221338272096,0.0,156.31253051757812,164.0,32409.212890625,-0.0,2060.66552734375,1.0,280.6577453613281,282.7762145996094,290.817626953125,292.9416198730469,293.1499938964844,293.1499938964844,280.3500061035156,35907.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621786832809448,1.0,0.0,0.0,3.662228584289551,3.662252902984619,8.949199923335982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.205078125,0.0,1546.119384765625,1895.4371337890625,0.0,3049.440185546875,0.9079380631446838,1.0,0.0,3.0,1.0,0.0
12068640,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848327636719,0.7882401347160339,0.3169104754924774,0.2884321212768554,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98443603515625,0.8981786370277405,0.4741634428501129,0.4516288638114929,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842834472656,0.9769749641418456,0.6008679270744324,0.4207111299037933,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98492431640625,0.7718647122383118,0.2978489100933075,0.2855742275714874,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.985595703125,0.6780776381492615,0.1999449729919433,0.9165661334991456,284.98455810546875,284.95001220703125,294.593505859375,287.775146484375,294.5938415527344,297.2179260253906,283.9826965332031,1.0,0.5519983768463135,1.0,1.0,0.0,1.0,-2.836984157562256,2.83697772026062,6.466217200795654e-06,2.1890692710876465,0.9035221338272096,0.9035221338272096,0.0,156.31253051757812,164.0,32409.212890625,-0.0,2060.66552734375,1.0,280.6577453613281,282.7762145996094,290.817626953125,292.9416198730469,293.1499938964844,293.1499938964844,280.3500061035156,35907.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621786832809448,1.0,0.0,0.0,3.662228584289551,3.662252902984619,8.949199923335982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.205078125,0.0,1546.119384765625,1895.4371337890625,0.0,3049.440185546875,0.9079380631446838,1.0,0.0,3.0,1.0,0.0
12068700,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8392333984375,0.7852254509925842,0.3160638511180877,0.2878957390785217,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8371276855469,0.8947818279266357,0.4730819761753082,0.4508598744869232,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.83624267578125,0.9745329022407532,0.6013226509094238,0.4212338328361511,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8396301269531,0.7693182229995728,0.2974845468997955,0.2854313254356384,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8431701660156,0.6758086681365967,0.1997313946485519,0.9164371490478516,284.837646484375,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2110900878906,283.8280944824219,1.0,0.553001344203949,1.0,1.0,0.0,1.0,-2.8357207775115967,2.835714340209961,6.460540134867188e-06,2.1881308555603027,0.9013546705245972,0.9013546705245972,0.0,158.20787048339844,164.0,33271.7265625,-0.0,2067.743896484375,1.0,280.40087890625,282.5918884277344,290.85760498046875,293.0956726074219,293.1499938964844,293.1499938964844,280.3500061035156,36023.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742381930351257,1.0,0.0,0.0,3.661533832550049,3.661557912826538,8.945804097493237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.1357421875,0.0,1546.217529296875,1895.4371337890625,0.0,3162.562744140625,0.9078234434127808,1.0,0.0,3.0,1.0,0.0
12068760,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.78155517578125,0.781647264957428,0.3150052726268768,0.2870853245258331,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7811279296875,0.890811562538147,0.4717525541782379,0.4497734010219574,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78094482421875,0.9714556336402892,0.6015123128890991,0.4214748442173004,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7816467285156,0.7662713527679443,0.296921968460083,0.2850556373596191,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7823791503906,0.6730364561080933,0.1993462294340133,0.9154282808303832,284.78125,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.2019958496094,283.7792053222656,1.0,0.5538285374641418,1.0,1.0,0.0,1.0,-2.8320698738098145,2.8320634365081787,6.443959591706516e-06,2.1853339672088623,0.8996185660362244,0.8996185660362244,0.0,160.3104248046875,167.0,33304.7109375,-0.0,2071.87109375,1.0,280.3580322265625,282.5374755859375,290.82666015625,293.0303649902344,293.1499938964844,293.1499938964844,280.04998779296875,36129.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810468316078186,1.0,0.0,0.0,3.658191442489624,3.658215522766113,8.92947980446479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.3193359375,0.0,1543.2684326171875,1895.4371337890625,0.0,3226.39013671875,0.9071792364120485,1.0,0.0,3.0,1.0,0.0
12068820,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5769958496094,0.774390459060669,0.3125996887683868,0.2851969599723816,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5765686035156,0.882768452167511,0.4687198400497436,0.4472301602363586,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5763854980469,0.9649745225906372,0.6015018820762634,0.4216963946819305,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5770874023437,0.760043203830719,0.2954713106155395,0.2839757800102234,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57781982421875,0.6672428250312805,0.1982697546482086,0.911935806274414,284.57666015625,284.95001220703125,294.5599060058594,287.73028564453125,294.56024169921875,297.18231201171875,283.5746154785156,1.0,0.5550649166107178,1.0,1.0,0.0,1.0,-2.821518659591675,2.821512222290039,6.396021944965469e-06,2.177186965942383,0.8929731249809265,0.8929731249809265,0.0,164.4806365966797,170.0,34123.18359375,-0.0,2074.556396484375,1.0,280.0582275390625,282.2997131347656,290.795166015625,293.0572204589844,293.1499938964844,293.1499938964844,280.3500061035156,36401.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972322940826416,1.0,0.0,0.0,3.644075632095337,3.644099712371826,8.860700972945779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.44287109375,0.0,1529.5855712890625,1895.4371337890625,0.0,3377.771484375,0.9042068123817444,1.0,0.0,3.0,1.0,0.0
12068880,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5769958496094,0.774390459060669,0.3125996887683868,0.2851969599723816,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5765686035156,0.882768452167511,0.4687198400497436,0.4472301602363586,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5763854980469,0.9649745225906372,0.6015018820762634,0.4216963946819305,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5770874023437,0.760043203830719,0.2954713106155395,0.2839757800102234,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57781982421875,0.6672428250312805,0.1982697546482086,0.911935806274414,284.57666015625,284.95001220703125,294.5599060058594,287.73028564453125,294.56024169921875,297.18231201171875,283.5746154785156,1.0,0.5550649166107178,1.0,1.0,0.0,1.0,-2.821518659591675,2.821512222290039,6.396021944965469e-06,2.177186965942383,0.8929731249809265,0.8929731249809265,0.0,164.4806365966797,170.0,34123.18359375,-0.0,2074.556396484375,1.0,280.0582275390625,282.2997131347656,290.795166015625,293.0572204589844,293.1499938964844,293.1499938964844,280.3500061035156,36401.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972322940826416,1.0,0.0,0.0,3.644075632095337,3.644099712371826,8.860700972945779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.44287109375,0.0,1529.5855712890625,1895.4371337890625,0.0,3377.771484375,0.9042068123817444,1.0,0.0,3.0,1.0,0.0
12068940,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7406921386719,0.7693371772766113,0.3115285336971283,0.2839391231536865,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.740966796875,0.8769692182540894,0.4669809937477112,0.4452782571315765,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7410583496094,0.9607411026954652,0.6033223271369934,0.4226121008396148,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7406311035156,0.7556467056274414,0.2948299944400787,0.2832010686397552,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7401733398437,0.6630558967590332,0.1977240294218063,0.9090826511383056,284.7408752441406,284.95001220703125,294.5433959960937,287.7078552246094,294.5437316894531,297.1784362792969,283.7420654296875,1.0,0.5561442971229553,1.0,1.0,0.0,1.0,-2.814389705657959,2.8143835067749023,6.363342436088715e-06,2.1715033054351807,0.8915101289749146,0.8915101289749146,0.0,167.61297607421875,173.0,32971.61328125,-0.0,2077.867431640625,1.0,280.3420715332031,282.5094299316406,290.6507263183594,292.7747802734375,293.1499938964844,293.1499938964844,280.6499938964844,36319.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810999989509583,1.0,0.0,0.0,3.6313531398773193,3.6313769817352295,8.798937756182568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.962890625,0.0,1514.899169921875,1895.4371337890625,0.0,3226.888671875,0.901339590549469,1.0,0.0,3.0,1.0,0.0
12069000,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7406921386719,0.7693371772766113,0.3115285336971283,0.2839391231536865,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.740966796875,0.8769692182540894,0.4669809937477112,0.4452782571315765,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7410583496094,0.9607411026954652,0.6033223271369934,0.4226121008396148,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7406311035156,0.7556467056274414,0.2948299944400787,0.2832010686397552,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7401733398437,0.6630558967590332,0.1977240294218063,0.9090826511383056,284.7408752441406,284.95001220703125,294.5433959960937,287.7078552246094,294.5437316894531,297.1784362792969,283.7420654296875,1.0,0.5561442971229553,1.0,1.0,0.0,1.0,-2.814389705657959,2.8143835067749023,6.363342436088715e-06,2.1715033054351807,0.8915101289749146,0.8915101289749146,0.0,167.61297607421875,173.0,32971.61328125,-0.0,2077.867431640625,1.0,280.3420715332031,282.5094299316406,290.6507263183594,292.7747802734375,293.1499938964844,293.1499938964844,280.6499938964844,36319.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810999989509583,1.0,0.0,0.0,3.6313531398773193,3.6313769817352295,8.798937756182568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.962890625,0.0,1514.899169921875,1895.4371337890625,0.0,3226.888671875,0.901339590549469,1.0,0.0,3.0,1.0,0.0
12069060,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278564453125,0.7672500014305115,0.311653584241867,0.2839157283306122,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281616210937,0.874215841293335,0.4665722846984863,0.444716215133667,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92828369140625,0.9597550630569458,0.6066352128982544,0.4247651100158691,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92779541015625,0.7538581490516663,0.2951806783676147,0.2834064364433288,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92724609375,0.6614089608192444,0.1979938745498657,0.9098208546638488,284.9280700683594,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.1882629394531,283.9294738769531,1.0,0.5577784180641174,1.0,1.0,0.0,1.0,-2.817399978637696,2.81739354133606,6.376752025971655e-06,2.17372989654541,0.8927600383758545,0.8927600383758545,0.0,169.5863494873047,176.0,31880.177734375,-0.0,2092.31591796875,1.0,280.6415710449219,282.7400207519531,290.5977478027344,292.6296081542969,293.1499938964844,293.1499938964844,280.95001220703125,36127.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859523355960846,1.0,0.0,0.0,3.625901937484741,3.6259257793426514,8.772540809331986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.728515625,0.0,1507.4735107421875,1895.4371337890625,0.0,3024.534912109375,0.8999969959259033,1.0,0.0,3.0,1.0,0.0
12069120,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278564453125,0.7672500014305115,0.311653584241867,0.2839157283306122,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281616210937,0.874215841293335,0.4665722846984863,0.444716215133667,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92828369140625,0.9597550630569458,0.6066352128982544,0.4247651100158691,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92779541015625,0.7538581490516663,0.2951806783676147,0.2834064364433288,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92724609375,0.6614089608192444,0.1979938745498657,0.9098208546638488,284.9280700683594,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.1882629394531,283.9294738769531,1.0,0.5577784180641174,1.0,1.0,0.0,1.0,-2.817399978637696,2.81739354133606,6.376752025971655e-06,2.17372989654541,0.8927600383758545,0.8927600383758545,0.0,169.5863494873047,176.0,31880.177734375,-0.0,2092.31591796875,1.0,280.6415710449219,282.7400207519531,290.5977478027344,292.6296081542969,293.1499938964844,293.1499938964844,280.95001220703125,36127.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859523355960846,1.0,0.0,0.0,3.625901937484741,3.6259257793426514,8.772540809331986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.728515625,0.0,1507.4735107421875,1895.4371337890625,0.0,3024.534912109375,0.8999969959259033,1.0,0.0,3.0,1.0,0.0
12069180,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1160583496094,0.7661313414573669,0.3122892677783966,0.2844462096691131,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163635253906,0.8724780082702637,0.4668052494525909,0.444866806268692,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11651611328125,0.9597570300102234,0.6105408072471619,0.4274246394634247,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159973144531,0.7530163526535034,0.2960730791091919,0.284195601940155,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.115478515625,0.6608041524887085,0.1987715065479278,0.9130780100822448,285.1163024902344,284.95001220703125,294.51043701171875,287.6632080078125,294.5107727050781,297.2032165527344,284.1177062988281,1.0,0.5600217580795288,1.0,1.0,0.0,1.0,-2.8262736797332764,2.8262672424316406,6.416924406948965e-06,2.180549383163452,0.8965304493904114,0.8965304493904114,0.0,171.38682556152344,179.0,30846.37109375,-0.0,2115.707275390625,1.0,280.9415588378906,282.9700622558594,290.5819091796875,292.54266357421875,293.1499938964844,293.1499938964844,281.25,35890.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399650454521179,1.0,0.0,0.0,3.629292249679565,3.629316091537476,8.788953778093855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.3076171875,0.0,1509.437744140625,1895.4371337890625,0.0,2841.388671875,0.9005923271179199,1.0,0.0,3.0,1.0,0.0
12069240,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1160583496094,0.7661313414573669,0.3122892677783966,0.2844462096691131,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163635253906,0.8724780082702637,0.4668052494525909,0.444866806268692,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11651611328125,0.9597570300102234,0.6105408072471619,0.4274246394634247,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159973144531,0.7530163526535034,0.2960730791091919,0.284195601940155,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.115478515625,0.6608041524887085,0.1987715065479278,0.9130780100822448,285.1163024902344,284.95001220703125,294.51043701171875,287.6632080078125,294.5107727050781,297.2032165527344,284.1177062988281,1.0,0.5600217580795288,1.0,1.0,0.0,1.0,-2.8262736797332764,2.8262672424316406,6.416924406948965e-06,2.180549383163452,0.8965304493904114,0.8965304493904114,0.0,171.38682556152344,179.0,30846.37109375,-0.0,2115.707275390625,1.0,280.9415588378906,282.9700622558594,290.5819091796875,292.54266357421875,293.1499938964844,293.1499938964844,281.25,35890.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399650454521179,1.0,0.0,0.0,3.629292249679565,3.629316091537476,8.788953778093855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.3076171875,0.0,1509.437744140625,1895.4371337890625,0.0,2841.388671875,0.9005923271179199,1.0,0.0,3.0,1.0,0.0
12069300,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539978027344,0.7655899524688721,0.3126986622810364,0.2847858965396881,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2560729980469,0.8716304898262024,0.467047244310379,0.4450574219226837,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25701904296875,0.9597302079200744,0.6125974655151367,0.4288091361522674,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2536315917969,0.7526436448097229,0.2966328561306,0.2847019731998443,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2502136230469,0.660595178604126,0.1992750018835067,0.9152650833129884,285.2555847167969,284.95001220703125,294.50213623046875,287.652099609375,294.5024719238281,297.21112060546875,284.2650756835937,1.0,0.5613316893577576,1.0,1.0,0.0,1.0,-2.83181095123291,2.8318045139312744,6.442101039283443e-06,2.18482518196106,0.8999088406562805,0.8999088406562805,0.0,172.3832550048828,179.0,29965.541015625,-0.0,2129.755615234375,1.0,281.1982116699219,283.1495666503906,290.5490417480469,292.4096984863281,293.1499938964844,293.1499938964844,281.25,35751.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286359310150146,1.0,0.0,0.0,3.634368419647217,3.634392261505127,8.813556178211002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.89208984375,0.0,1513.991943359375,1895.4371337890625,0.0,2735.7509765625,0.9016650319099426,1.0,0.0,3.0,1.0,0.0
12069360,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.30633544921875,0.7652621865272522,0.3132064938545227,0.285262793302536,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3066711425781,0.8709943294525146,0.4674062430858612,0.4454084634780884,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067932128906,0.9599313735961914,0.6147714853286743,0.4303378462791443,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3062744140625,0.7524591088294983,0.2972886264324188,0.2853286862373352,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.30572509765625,0.6605846881866455,0.199866771697998,0.9179347157478333,285.3065795898437,284.95001220703125,294.4938049316406,287.6410522460937,294.494140625,297.2200012207031,284.3080444335937,1.0,0.5627772212028503,1.0,1.0,0.0,1.0,-2.8386037349700928,2.838597297668457,6.473054327216232e-06,2.190070629119873,0.9028468132019044,0.9028468132019044,0.0,173.34725952148438,182.0,29913.2734375,-0.0,2145.805419921875,1.0,281.2415771484375,283.2015991210937,290.5726928710937,292.473876953125,293.1499938964844,293.1499938964844,280.95001220703125,35633.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231897354125977,1.0,0.0,0.0,3.642251491546631,3.642275333404541,8.851831694300927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.14794921875,0.0,1521.8277587890625,1895.4371337890625,0.0,2685.145263671875,0.9033126831054688,1.0,0.0,3.0,1.0,0.0
12069420,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1239624023437,0.7624664902687073,0.3126991093158722,0.2853617668151855,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1235656738281,0.8675742149353027,0.4666095376014709,0.4452476799488067,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12335205078125,0.9577138423919678,0.6169506311416626,0.4324067234992981,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1240234375,0.7503226399421692,0.2975900769233703,0.2860513925552368,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12469482421875,0.6589430570602417,0.2003379315137863,0.9217104315757751,285.1236572265625,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.2186889648437,284.1217956542969,1.0,0.5655890703201294,1.0,1.0,0.0,1.0,-2.846435308456421,2.846428871154785,6.509222203021636e-06,2.196294069290161,0.90370112657547,0.90370112657547,0.0,176.41448974609375,185.0,30839.291015625,-0.0,2173.87646484375,1.0,280.9578552246094,282.9790344238281,290.683349609375,292.709228515625,293.1499938964844,293.1499938964844,280.6499938964844,35732.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411442637443542,1.0,0.0,0.0,3.6530568599700928,3.653080940246582,8.904430615075398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.43603515625,0.0,1534.5684814453125,1895.4371337890625,0.0,2852.40771484375,0.905767261981964,1.0,0.0,3.0,1.0,0.0
12069480,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1239624023437,0.7624664902687073,0.3126991093158722,0.2853617668151855,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1235656738281,0.8675742149353027,0.4666095376014709,0.4452476799488067,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12335205078125,0.9577138423919678,0.6169506311416626,0.4324067234992981,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1240234375,0.7503226399421692,0.2975900769233703,0.2860513925552368,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12469482421875,0.6589430570602417,0.2003379315137863,0.9217104315757751,285.1236572265625,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.2186889648437,284.1217956542969,1.0,0.5655890703201294,1.0,1.0,0.0,1.0,-2.846435308456421,2.846428871154785,6.509222203021636e-06,2.196294069290161,0.90370112657547,0.90370112657547,0.0,176.41448974609375,185.0,30839.291015625,-0.0,2173.87646484375,1.0,280.9578552246094,282.9790344238281,290.683349609375,292.709228515625,293.1499938964844,293.1499938964844,280.6499938964844,35732.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411442637443542,1.0,0.0,0.0,3.6530568599700928,3.653080940246582,8.904430615075398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.43603515625,0.0,1534.5684814453125,1895.4371337890625,0.0,2852.40771484375,0.905767261981964,1.0,0.0,3.0,1.0,0.0
12069540,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9205627441406,0.7570667862892151,0.3109277486801147,0.2841595411300659,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92010498046875,0.8615245223045349,0.4644140005111694,0.4436250627040863,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9198913574219,0.9522988796234132,0.6174626350402832,0.4331077337265014,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206237792969,0.7458950877189636,0.2968218326568603,0.2857145369052887,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9213562011719,0.6550281643867493,0.1999260932207107,0.9215686917304992,284.9201965332031,284.95001220703125,294.4598083496094,287.59722900390625,294.46014404296875,297.2031555175781,283.9181213378906,1.0,0.5677403807640076,1.0,1.0,0.0,1.0,-2.843315839767456,2.8433094024658203,6.495165962405736e-06,2.193979024887085,0.9016506671905518,0.9016506671905518,0.0,180.6524200439453,188.0,31771.212890625,-0.0,2189.1396484375,1.0,280.658203125,282.7388000488281,290.6883544921875,292.798828125,293.1499938964844,293.1499938964844,280.3500061035156,35935.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636388182640076,1.0,0.0,0.0,3.656175374984741,3.656199455261232,8.919640208659985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.271484375,0.0,1539.569580078125,1895.4371337890625,0.0,3063.136474609375,0.9065961837768556,1.0,0.0,3.0,1.0,0.0
12069600,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9205627441406,0.7570667862892151,0.3109277486801147,0.2841595411300659,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92010498046875,0.8615245223045349,0.4644140005111694,0.4436250627040863,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9198913574219,0.9522988796234132,0.6174626350402832,0.4331077337265014,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206237792969,0.7458950877189636,0.2968218326568603,0.2857145369052887,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9213562011719,0.6550281643867493,0.1999260932207107,0.9215686917304992,284.9201965332031,284.95001220703125,294.4598083496094,287.59722900390625,294.46014404296875,297.2031555175781,283.9181213378906,1.0,0.5677403807640076,1.0,1.0,0.0,1.0,-2.843315839767456,2.8433094024658203,6.495165962405736e-06,2.193979024887085,0.9016506671905518,0.9016506671905518,0.0,180.6524200439453,188.0,31771.212890625,-0.0,2189.1396484375,1.0,280.658203125,282.7388000488281,290.6883544921875,292.798828125,293.1499938964844,293.1499938964844,280.3500061035156,35935.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636388182640076,1.0,0.0,0.0,3.656175374984741,3.656199455261232,8.919640208659985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.271484375,0.0,1539.569580078125,1895.4371337890625,0.0,3063.136474609375,0.9065961837768556,1.0,0.0,3.0,1.0,0.0
12069660,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.71466064453125,0.751046895980835,0.3086011111736297,0.2823590338230133,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142028808594,0.8548558354377747,0.4615296423435211,0.4412412345409393,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139892578125,0.9459407925605774,0.6172144412994385,0.4331876337528229,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7147216796875,0.7408185601234436,0.295460432767868,0.28473961353302,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7154541015625,0.6503450870513916,0.1989602595567703,0.91867858171463,284.7142944335937,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1831359863281,283.7121887207031,1.0,0.5691925883293152,1.0,1.0,0.0,1.0,-2.833742380142212,2.833735942840576,6.451552508224268e-06,2.186615228652954,0.8968325257301331,0.8968325257301331,0.0,185.0345153808593,191.0,32626.0,-0.0,2194.101806640625,1.0,280.35821533203125,282.4983215332031,290.65087890625,292.8216552734375,293.1499938964844,293.1499938964844,280.6499938964844,36193.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881929874420166,1.0,0.0,0.0,3.649768352508545,3.649792432785034,8.888405886864348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.5263671875,0.0,1534.3592529296875,1895.4371337890625,0.0,3234.6640625,0.9053359031677246,1.0,0.0,3.0,1.0,0.0
12069720,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.71466064453125,0.751046895980835,0.3086011111736297,0.2823590338230133,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142028808594,0.8548558354377747,0.4615296423435211,0.4412412345409393,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139892578125,0.9459407925605774,0.6172144412994385,0.4331876337528229,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7147216796875,0.7408185601234436,0.295460432767868,0.28473961353302,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7154541015625,0.6503450870513916,0.1989602595567703,0.91867858171463,284.7142944335937,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1831359863281,283.7121887207031,1.0,0.5691925883293152,1.0,1.0,0.0,1.0,-2.833742380142212,2.833735942840576,6.451552508224268e-06,2.186615228652954,0.8968325257301331,0.8968325257301331,0.0,185.0345153808593,191.0,32626.0,-0.0,2194.101806640625,1.0,280.35821533203125,282.4983215332031,290.65087890625,292.8216552734375,293.1499938964844,293.1499938964844,280.6499938964844,36193.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881929874420166,1.0,0.0,0.0,3.649768352508545,3.649792432785034,8.888405886864348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.5263671875,0.0,1534.3592529296875,1895.4371337890625,0.0,3234.6640625,0.9053359031677246,1.0,0.0,3.0,1.0,0.0
12069780,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8757629394531,0.7468376159667969,0.3075650632381439,0.2811469435691833,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.87603759765625,0.850024938583374,0.4598817229270935,0.4393934309482574,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8761291503906,0.9418044686317444,0.6187674403190613,0.4339244365692138,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.875732421875,0.7371833920478821,0.2948729693889618,0.2840280532836914,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753356933594,0.6469209790229797,0.1984840035438537,0.9162029027938844,284.8759765625,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.1783447265625,283.87701416015625,1.0,0.5704060196876526,1.0,1.0,0.0,1.0,-2.827108383178711,2.827101945877075,6.421033958758926e-06,2.1813385486602783,0.8971551060676575,0.8971551060676575,0.0,188.3350524902344,194.0,31492.150390625,-0.0,2198.7919921875,1.0,280.64215087890625,282.7046203613281,290.4980163574219,292.5322265625,293.1499938964844,293.1499938964844,280.95001220703125,36108.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658509254455566,1.0,0.0,0.0,3.644933462142944,3.6449575424194336,8.864872711455973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.3818359375,0.0,1528.3502197265625,1895.4371337890625,0.0,3083.888427734375,0.9042271971702576,1.0,0.0,3.0,1.0,0.0
12069840,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8757629394531,0.7468376159667969,0.3075650632381439,0.2811469435691833,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.87603759765625,0.850024938583374,0.4598817229270935,0.4393934309482574,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8761291503906,0.9418044686317444,0.6187674403190613,0.4339244365692138,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.875732421875,0.7371833920478821,0.2948729693889618,0.2840280532836914,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753356933594,0.6469209790229797,0.1984840035438537,0.9162029027938844,284.8759765625,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.1783447265625,283.87701416015625,1.0,0.5704060196876526,1.0,1.0,0.0,1.0,-2.827108383178711,2.827101945877075,6.421033958758926e-06,2.1813385486602783,0.8971551060676575,0.8971551060676575,0.0,188.3350524902344,194.0,31492.150390625,-0.0,2198.7919921875,1.0,280.64215087890625,282.7046203613281,290.4980163574219,292.5322265625,293.1499938964844,293.1499938964844,280.95001220703125,36108.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658509254455566,1.0,0.0,0.0,3.644933462142944,3.6449575424194336,8.864872711455973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.3818359375,0.0,1528.3502197265625,1895.4371337890625,0.0,3083.888427734375,0.9042271971702576,1.0,0.0,3.0,1.0,0.0
12069900,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.011474609375,0.7457228899002075,0.3075295388698578,0.2810093462467193,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0134582519531,0.8486180305480957,0.4595822393894195,0.4389857351779938,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01446533203125,0.9409849047660828,0.6201520562171936,0.434765875339508,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111999511719,0.7362235188484192,0.2949663400650024,0.2840333580970764,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0079345703125,0.6460359692573547,0.1985533237457275,0.9162407517433168,285.0130615234375,284.95001220703125,294.4148864746094,287.5437927246094,294.4152526855469,297.18133544921875,284.0218505859375,1.0,0.5711749196052551,1.0,1.0,0.0,1.0,-2.827511787414551,2.827505350112915,6.422767455660505e-06,2.181604623794556,0.8988954424858093,0.8988954424858093,0.0,189.49734497070312,194.0,30539.41796875,-0.0,2205.083251953125,1.0,280.8986511230469,282.8827209472656,290.43341064453125,292.3483581542969,293.1499938964844,293.1499938964844,280.95001220703125,36009.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519946932792664,1.0,0.0,0.0,3.644898414611816,3.6449224948883057,8.86470274963358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.6318359375,0.0,1527.5687255859375,1895.4371337890625,0.0,2953.956787109375,0.9041906595230104,1.0,0.0,3.0,1.0,0.0
12069960,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0602722167969,0.7451165318489075,0.3077089190483093,0.281146764755249,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605773925781,0.8477314114570618,0.459535002708435,0.4388986527919769,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0606994628906,0.9408058524131776,0.6217831969261169,0.4358812570571899,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06024169921875,0.7357221245765686,0.295263260602951,0.2842777669429779,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.05975341796875,0.645609974861145,0.1988012045621872,0.9171956777572632,285.0605163574219,284.95001220703125,294.40545654296875,287.5333251953125,294.4058532714844,297.1868591308594,284.0617370605469,1.0,0.5721095204353333,1.0,1.0,0.0,1.0,-2.830350875854492,2.8303444385528564,6.435613613575697e-06,2.183768510818481,0.9001534581184387,0.9001534581184387,0.0,190.4417419433593,182.0,30409.228515625,-0.0,2214.466796875,1.0,280.9418334960937,282.931884765625,290.44110107421875,292.3826599121094,293.1499938964844,293.1499938964844,281.25,35921.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432509899139404,1.0,0.0,0.0,3.647186994552612,3.6472108364105225,8.875837238520035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.38671875,0.0,1529.457763671875,1895.4371337890625,0.0,2872.10400390625,0.9046103358268738,1.0,0.0,3.0,1.0,0.0
12070020,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2541809082031,0.7495386004447937,0.3084253966808319,0.2814970016479492,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2545166015625,0.8524830937385559,0.4598767161369324,0.4388903081417084,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2546691894531,0.9488413333892822,0.6254212856292725,0.4381657540798187,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.7401910424232483,0.2962341010570526,0.2848822176456451,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2536315917969,0.6498616337776184,0.1996535658836364,0.9195722341537476,285.25445556640625,284.95001220703125,294.3860778808594,287.5126342773437,294.386474609375,297.2008361816406,284.2556457519531,1.0,0.5699104070663452,1.0,1.0,0.0,1.0,-2.8370890617370605,2.8370823860168457,6.466342711064499e-06,2.188990354537964,0.9058200120925904,0.9058200120925904,0.0,186.0010681152344,170.0,29522.896484375,-0.0,2204.47412109375,1.0,281.24176025390625,283.16864013671875,290.42919921875,292.3057861328125,293.1499938964844,293.1499938964844,280.95001220703125,35688.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230434060096741,1.0,0.0,0.0,3.658118486404419,3.658142566680908,8.929123964662722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.55615234375,0.0,1539.882080078125,1895.4371337890625,0.0,2683.787353515625,0.9068991541862488,1.0,0.0,3.0,1.0,0.0
12070080,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2541809082031,0.7495386004447937,0.3084253966808319,0.2814970016479492,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2545166015625,0.8524830937385559,0.4598767161369324,0.4388903081417084,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2546691894531,0.9488413333892822,0.6254212856292725,0.4381657540798187,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.7401910424232483,0.2962341010570526,0.2848822176456451,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2536315917969,0.6498616337776184,0.1996535658836364,0.9195722341537476,285.25445556640625,284.95001220703125,294.3860778808594,287.5126342773437,294.386474609375,297.2008361816406,284.2556457519531,1.0,0.5699104070663452,1.0,1.0,0.0,1.0,-2.8370890617370605,2.8370823860168457,6.466342711064499e-06,2.188990354537964,0.9058200120925904,0.9058200120925904,0.0,186.0010681152344,170.0,29522.896484375,-0.0,2204.47412109375,1.0,281.24176025390625,283.16864013671875,290.42919921875,292.3057861328125,293.1499938964844,293.1499938964844,280.95001220703125,35688.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230434060096741,1.0,0.0,0.0,3.658118486404419,3.658142566680908,8.929123964662722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.55615234375,0.0,1539.882080078125,1895.4371337890625,0.0,2683.787353515625,0.9068991541862488,1.0,0.0,3.0,1.0,0.0
12070140,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0651550292969,0.756147563457489,0.3078483045101166,0.2811339795589447,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.064697265625,0.8600101470947266,0.4589635133743286,0.4381971061229706,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0644836425781,0.9597075581550598,0.626960277557373,0.4395250976085663,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.065185546875,0.7470179200172424,0.2964222431182861,0.2850762605667114,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06591796875,0.6564103960990906,0.2000275701284408,0.9208816289901732,285.0647888183594,284.95001220703125,294.3659362792969,287.4923095703125,294.3663330078125,297.19854736328125,284.06280517578125,1.0,0.5656265616416931,1.0,1.0,0.0,1.0,-2.839272975921631,2.839266538619995,6.476707312685903e-06,2.190858840942383,0.9058432579040528,0.9058432579040528,0.0,178.73654174804688,158.0,30346.9375,-0.0,2173.010009765625,1.0,280.95770263671875,282.9395751953125,290.5467224121094,292.54150390625,293.1499938964844,293.1499938964844,280.6499938964844,35804.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390820026397705,1.0,0.0,0.0,3.6662864685058594,3.6663105487823486,8.969042255557724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.265625,0.0,1549.892578125,1895.4371337890625,0.0,2833.1396484375,0.9087763428688048,1.0,0.0,3.0,1.0,0.0
12070200,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0651550292969,0.756147563457489,0.3078483045101166,0.2811339795589447,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.064697265625,0.8600101470947266,0.4589635133743286,0.4381971061229706,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0644836425781,0.9597075581550598,0.626960277557373,0.4395250976085663,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.065185546875,0.7470179200172424,0.2964222431182861,0.2850762605667114,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06591796875,0.6564103960990906,0.2000275701284408,0.9208816289901732,285.0647888183594,284.95001220703125,294.3659362792969,287.4923095703125,294.3663330078125,297.19854736328125,284.06280517578125,1.0,0.5656265616416931,1.0,1.0,0.0,1.0,-2.839272975921631,2.839266538619995,6.476707312685903e-06,2.190858840942383,0.9058432579040528,0.9058432579040528,0.0,178.73654174804688,158.0,30346.9375,-0.0,2173.010009765625,1.0,280.95770263671875,282.9395751953125,290.5467224121094,292.54150390625,293.1499938964844,293.1499938964844,280.6499938964844,35804.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390820026397705,1.0,0.0,0.0,3.6662864685058594,3.6663105487823486,8.969042255557724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.265625,0.0,1549.892578125,1895.4371337890625,0.0,2833.1396484375,0.9087763428688048,1.0,0.0,3.0,1.0,0.0
12070260,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8567810058594,0.7626520395278931,0.3060709536075592,0.2794564068317413,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563232421875,0.86778724193573,0.456718385219574,0.4360331892967224,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8560485839844,0.970017433166504,0.6266728043556213,0.4393396079540252,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8568420410156,0.7539970874786377,0.2956100106239319,0.2842023074626922,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.85760498046875,0.6630312204360962,0.1996159553527832,0.918360948562622,284.8563842773437,284.95001220703125,294.3448791503906,287.4723815917969,294.3453063964844,297.18267822265625,283.85418701171875,1.0,0.5594446063041687,1.0,1.0,0.0,1.0,-2.830361604690552,2.830355167388916,6.436318926716922e-06,2.184075355529785,0.9028975367546082,0.9028975367546082,0.0,170.6127166748047,146.0,31188.765625,-0.0,2118.76953125,1.0,280.6581115722656,282.69500732421875,290.5566101074219,292.6303405761719,293.1499938964844,293.1499938964844,280.3500061035156,36019.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602531552314758,1.0,0.0,0.0,3.666292190551758,3.666316270828247,8.969070677267155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.5185546875,0.0,1551.5194091796875,1895.4371337890625,0.0,3031.379150390625,0.90891695022583,1.0,0.0,3.0,1.0,0.0
