time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070320,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8567810058594,0.7626520395278931,0.3060709536075592,0.2794564068317413,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563232421875,0.86778724193573,0.456718385219574,0.4360331892967224,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8560485839844,0.970017433166504,0.6266728043556213,0.4393396079540252,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8568420410156,0.7539970874786377,0.2956100106239319,0.2842023074626922,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.85760498046875,0.6630312204360962,0.1996159553527832,0.918360948562622,284.8563842773437,284.95001220703125,294.3448791503906,287.4723815917969,294.3453063964844,297.18267822265625,283.85418701171875,1.0,0.5594446063041687,1.0,1.0,0.0,1.0,-2.830361604690552,2.830355167388916,6.436318926716922e-06,2.184075355529785,0.9028975367546082,0.9028975367546082,0.0,170.6127166748047,146.0,31188.765625,-0.0,2118.76953125,1.0,280.6581115722656,282.69500732421875,290.5566101074219,292.6303405761719,293.1499938964844,293.1499938964844,280.3500061035156,36019.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602531552314758,1.0,0.0,0.0,3.666292190551758,3.666316270828247,8.969070677267155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.5185546875,0.0,1551.5194091796875,1895.4371337890625,0.0,3031.379150390625,0.90891695022583,1.0,0.0,3.0,1.0,0.0
12070380,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.64825439453125,0.7702074646949768,0.3038071990013122,0.2772004306316376,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.64776611328125,0.8768846392631531,0.4538503289222717,0.4331267476081848,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6474914550781,0.9808098673820496,0.6256018877029419,0.4384674727916717,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6482849121094,0.7620323896408081,0.2942747175693512,0.2827126681804657,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6490783691406,0.6704858541488647,0.1987365484237671,0.9132814407348632,284.6478576660156,284.95001220703125,294.3228454589844,287.452880859375,294.32330322265625,297.163330078125,283.6455993652344,1.0,0.5518503189086914,1.0,1.0,0.0,1.0,-2.815217971801758,2.815211772918701,6.367682090058224e-06,2.1724135875701904,0.897174596786499,0.897174596786499,0.0,161.51287841796875,134.0,31991.2890625,-0.0,2049.938232421875,1.0,280.358154296875,282.452880859375,290.5238342285156,292.65478515625,293.1499938964844,293.1499938964844,280.6499938964844,36286.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777415156364441,1.0,0.0,0.0,3.6564629077911377,3.656486988067627,8.921042535803281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.9072265625,0.0,1542.5164794921875,1895.4371337890625,0.0,3195.41162109375,0.90689617395401,1.0,0.0,3.0,1.0,0.0
12070440,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.64825439453125,0.7702074646949768,0.3038071990013122,0.2772004306316376,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.64776611328125,0.8768846392631531,0.4538503289222717,0.4331267476081848,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6474914550781,0.9808098673820496,0.6256018877029419,0.4384674727916717,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6482849121094,0.7620323896408081,0.2942747175693512,0.2827126681804657,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6490783691406,0.6704858541488647,0.1987365484237671,0.9132814407348632,284.6478576660156,284.95001220703125,294.3228454589844,287.452880859375,294.32330322265625,297.163330078125,283.6455993652344,1.0,0.5518503189086914,1.0,1.0,0.0,1.0,-2.815217971801758,2.815211772918701,6.367682090058224e-06,2.1724135875701904,0.897174596786499,0.897174596786499,0.0,161.51287841796875,134.0,31991.2890625,-0.0,2049.938232421875,1.0,280.358154296875,282.452880859375,290.5238342285156,292.65478515625,293.1499938964844,293.1499938964844,280.6499938964844,36286.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777415156364441,1.0,0.0,0.0,3.6564629077911377,3.656486988067627,8.921042535803281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.9072265625,0.0,1542.5164794921875,1895.4371337890625,0.0,3195.41162109375,0.90689617395401,1.0,0.0,3.0,1.0,0.0
12070500,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645874023437,0.7750204801559448,0.3030980825424194,0.276130348443985,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7664794921875,0.8825733065605164,0.452801376581192,0.4316937923431396,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7674560546875,0.9868459701538086,0.6256705522537231,0.4380871951580047,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.764404296875,0.7670149803161621,0.2938405871391296,0.2819452583789825,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7613830566406,0.6750520467758179,0.1984363347291946,0.9104958176612854,284.76611328125,284.95001220703125,294.3114624023437,287.4432983398437,294.3119201660156,297.1582336425781,283.7742004394531,1.0,0.5477081537246704,1.0,1.0,0.0,1.0,-2.8074769973754883,2.8074705600738525,6.332541033771122e-06,2.1663620471954346,0.8970648646354675,0.8970648646354675,0.0,156.45506286621094,134.0,31003.544921875,-0.0,2013.082763671875,1.0,280.6014404296875,282.61358642578125,290.40673828125,292.3904113769531,293.1499938964844,293.1499938964844,280.6499938964844,36254.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685842752456665,1.0,0.0,0.0,3.651267290115357,3.6512911319732666,8.895707992451207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.6806640625,0.0,1536.4869384765625,1895.4371337890625,0.0,3109.530029296875,0.905771017074585,1.0,0.0,3.0,1.0,0.0
12070560,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8082580566406,0.7817170023918152,0.3028684556484222,0.2755472064018249,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085021972656,0.8902319669723511,0.452245146036148,0.4307658672332763,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8086242675781,0.994130551815033,0.6263799667358398,0.4382493197917938,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8082275390625,0.7737140655517578,0.2937585711479187,0.2815110981464386,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8078308105469,0.681193470954895,0.1984066218137741,0.9088018536567688,284.8084411621094,284.95001220703125,294.2997741699219,287.433837890625,294.3002319335937,297.1583251953125,283.80938720703125,1.0,0.5435851812362671,1.0,1.0,0.0,1.0,-2.8032920360565186,2.803285837173462,6.313513949862681e-06,2.163058280944824,0.8965882062911987,0.8965882062911987,0.0,150.7292938232422,122.0,30815.990234375,-0.0,1978.941650390625,1.0,280.642333984375,282.6588439941406,290.3721618652344,292.36480712890625,293.1499938964844,293.1499938964844,280.95001220703125,36207.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606046438217163,1.0,0.0,0.0,3.647944927215576,3.6479687690734863,8.879526376404101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.201171875,0.0,1532.4345703125,1895.4371337890625,0.0,3034.67578125,0.9049686789512634,1.0,0.0,3.0,1.0,0.0
12070620,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.7954789996147156,0.3031080961227417,0.275199681520462,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98785400390625,0.9057223200798036,0.451926052570343,0.4298456907272339,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.98797607421875,0.9990000128746032,0.6301111578941345,0.426176905632019,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876403808594,0.7874541282653809,0.2942005693912506,0.2813604474067688,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873352050781,0.6938271522521973,0.1988639682531356,0.90826678276062,284.9878234863281,284.95001220703125,294.2755126953125,287.415283203125,294.2760314941406,297.16973876953125,283.9884948730469,1.0,0.534757137298584,1.0,1.0,0.0,1.0,-2.786451816558838,2.786445617675781,6.238296919036657e-06,2.150253295898437,0.8986059427261353,0.8986059427261353,0.0,140.32315063476562,110.0,29648.373046875,-0.0,1902.557373046875,1.0,280.9417419433594,282.8828430175781,290.31707763671875,292.2139892578125,293.1499938964844,293.1499938964844,281.25,36026.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367546200752258,1.0,0.0,0.0,3.646366596221924,3.646390676498413,8.87184512521344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.2099609375,0.0,1529.3262939453125,1895.4371337890625,0.0,2811.4091796875,0.90449720621109,1.0,0.0,3.0,1.0,0.0
12070680,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.7954789996147156,0.3031080961227417,0.275199681520462,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98785400390625,0.9057223200798036,0.451926052570343,0.4298456907272339,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.98797607421875,0.9990000128746032,0.6301111578941345,0.426176905632019,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876403808594,0.7874541282653809,0.2942005693912506,0.2813604474067688,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873352050781,0.6938271522521973,0.1988639682531356,0.90826678276062,284.9878234863281,284.95001220703125,294.2755126953125,287.415283203125,294.2760314941406,297.16973876953125,283.9884948730469,1.0,0.534757137298584,1.0,1.0,0.0,1.0,-2.786451816558838,2.786445617675781,6.238296919036657e-06,2.150253295898437,0.8986059427261353,0.8986059427261353,0.0,140.32315063476562,110.0,29648.373046875,-0.0,1902.557373046875,1.0,280.9417419433594,282.8828430175781,290.31707763671875,292.2139892578125,293.1499938964844,293.1499938964844,281.25,36026.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367546200752258,1.0,0.0,0.0,3.646366596221924,3.646390676498413,8.87184512521344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.2099609375,0.0,1529.3262939453125,1895.4371337890625,0.0,2811.4091796875,0.90449720621109,1.0,0.0,3.0,1.0,0.0
12070740,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.8108673095703125,0.3039039969444275,0.2754513025283813,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.16534423828125,0.924753725528717,0.4522507190704345,0.4296512901782989,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654052734375,0.9990000128746032,0.6393481492996216,0.4031693339347839,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.8029916882514954,0.2951356172561645,0.2817724943161011,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1649169921875,0.7081441879272461,0.1998295038938522,0.910300612449646,285.1653137207031,284.95001220703125,294.25,287.39727783203125,294.25054931640625,297.2069396972656,284.1656799316406,1.0,0.5249301195144653,1.0,1.0,0.0,1.0,-2.7618110179901123,2.761804819107056,6.128355835244292e-06,2.131192684173584,0.9029772877693176,0.9029772877693176,0.0,130.06475830078125,98.0,28521.796875,-0.0,1815.7738037109373,1.0,281.24176025390625,283.1060791015625,290.302734375,292.12322998046875,293.1499938964844,293.1499938964844,280.95001220703125,35808.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814374566078186,1.0,0.0,0.0,3.652899980545044,3.652924060821533,8.903665502657532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.54638671875,0.0,1534.9595947265625,1895.4371337890625,0.0,2603.535400390625,0.9058115482330322,1.0,0.0,3.0,1.0,0.0
12070800,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.8108673095703125,0.3039039969444275,0.2754513025283813,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.16534423828125,0.924753725528717,0.4522507190704345,0.4296512901782989,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654052734375,0.9990000128746032,0.6393481492996216,0.4031693339347839,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.8029916882514954,0.2951356172561645,0.2817724943161011,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1649169921875,0.7081441879272461,0.1998295038938522,0.910300612449646,285.1653137207031,284.95001220703125,294.25,287.39727783203125,294.25054931640625,297.2069396972656,284.1656799316406,1.0,0.5249301195144653,1.0,1.0,0.0,1.0,-2.7618110179901123,2.761804819107056,6.128355835244292e-06,2.131192684173584,0.9029772877693176,0.9029772877693176,0.0,130.06475830078125,98.0,28521.796875,-0.0,1815.7738037109373,1.0,281.24176025390625,283.1060791015625,290.302734375,292.12322998046875,293.1499938964844,293.1499938964844,280.95001220703125,35808.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814374566078186,1.0,0.0,0.0,3.652899980545044,3.652924060821533,8.903665502657532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.54638671875,0.0,1534.9595947265625,1895.4371337890625,0.0,2603.535400390625,0.9058115482330322,1.0,0.0,3.0,1.0,0.0
12070860,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9563293457031,0.8263563513755798,0.3032722473144531,0.2750180959701538,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9557189941406,0.9461493492126464,0.4511574506759643,0.4287766218185425,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9555053710937,0.9990000128746032,0.6494833827018738,0.379147857427597,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9563903808594,0.8192601203918457,0.2950431704521179,0.2817100882530212,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.7227898836135864,0.2001626789569854,0.9113616347312928,284.9558410644531,284.95001220703125,294.2239685058594,287.3795166015625,294.2245178222656,297.24005126953125,283.95281982421875,1.0,0.5143356919288635,1.0,1.0,0.0,1.0,-2.7325804233551025,2.732574462890625,5.999446784699103e-06,2.108696460723877,0.9014196991920472,0.9014196991920472,0.0,119.79518127441406,101.0,29049.08984375,-0.0,1723.544189453125,1.0,280.957763671875,282.8613586425781,290.4195861816406,292.34088134765625,293.1499938964844,293.1499938964844,280.6499938964844,35950.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275391459465027,1.0,0.0,0.0,3.655757427215576,3.6557812690734863,8.917600666791259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.6728515625,0.0,1539.2098388671875,1895.4371337890625,0.0,2725.54931640625,0.9065165519714355,1.0,0.0,3.0,1.0,0.0
12070920,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9563293457031,0.8263563513755798,0.3032722473144531,0.2750180959701538,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9557189941406,0.9461493492126464,0.4511574506759643,0.4287766218185425,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9555053710937,0.9990000128746032,0.6494833827018738,0.379147857427597,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9563903808594,0.8192601203918457,0.2950431704521179,0.2817100882530212,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.7227898836135864,0.2001626789569854,0.9113616347312928,284.9558410644531,284.95001220703125,294.2239685058594,287.3795166015625,294.2245178222656,297.24005126953125,283.95281982421875,1.0,0.5143356919288635,1.0,1.0,0.0,1.0,-2.7325804233551025,2.732574462890625,5.999446784699103e-06,2.108696460723877,0.9014196991920472,0.9014196991920472,0.0,119.79518127441406,101.0,29049.08984375,-0.0,1723.544189453125,1.0,280.957763671875,282.8613586425781,290.4195861816406,292.34088134765625,293.1499938964844,293.1499938964844,280.6499938964844,35950.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275391459465027,1.0,0.0,0.0,3.655757427215576,3.6557812690734863,8.917600666791259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.6728515625,0.0,1539.2098388671875,1895.4371337890625,0.0,2725.54931640625,0.9065165519714355,1.0,0.0,3.0,1.0,0.0
12070980,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7342834472656,0.8332242965698242,0.3013167381286621,0.2733262777328491,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7337341308594,0.9556922316551208,0.4485716819763183,0.4264526963233948,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73358154296875,0.9990000128746032,0.6576096415519714,0.3669143319129944,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7343139648437,0.8265902400016785,0.2937024235725403,0.2805183529853821,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.73516845703125,0.7294729351997375,0.1995083689689636,0.9085811376571656,284.7338562011719,284.95001220703125,294.1981506347656,287.3616943359375,294.1986999511719,297.2533264160156,283.7312927246094,1.0,0.5079745650291443,1.0,1.0,0.0,1.0,-2.7082667350769043,2.708261013031006,5.892804438190069e-06,2.089765310287476,0.8967341184616089,0.8967341184616089,0.0,114.4391860961914,119.0,29695.130859375,-0.0,1662.9493408203125,1.0,280.658203125,282.6069641113281,290.4309387207031,292.4159545898437,293.1499938964844,293.1499938964844,280.95001220703125,36194.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456820249557495,1.0,0.0,0.0,3.649306297302246,3.649330139160156,8.886155455911648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.251953125,0.0,1533.8543701171875,1895.4371337890625,0.0,2894.84521484375,0.9052351713180542,1.0,0.0,3.0,1.0,0.0
12071040,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7342834472656,0.8332242965698242,0.3013167381286621,0.2733262777328491,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7337341308594,0.9556922316551208,0.4485716819763183,0.4264526963233948,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73358154296875,0.9990000128746032,0.6576096415519714,0.3669143319129944,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7343139648437,0.8265902400016785,0.2937024235725403,0.2805183529853821,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.73516845703125,0.7294729351997375,0.1995083689689636,0.9085811376571656,284.7338562011719,284.95001220703125,294.1981506347656,287.3616943359375,294.1986999511719,297.2533264160156,283.7312927246094,1.0,0.5079745650291443,1.0,1.0,0.0,1.0,-2.7082667350769043,2.708261013031006,5.892804438190069e-06,2.089765310287476,0.8967341184616089,0.8967341184616089,0.0,114.4391860961914,119.0,29695.130859375,-0.0,1662.9493408203125,1.0,280.658203125,282.6069641113281,290.4309387207031,292.4159545898437,293.1499938964844,293.1499938964844,280.95001220703125,36194.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456820249557495,1.0,0.0,0.0,3.649306297302246,3.649330139160156,8.886155455911648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.251953125,0.0,1533.8543701171875,1895.4371337890625,0.0,2894.84521484375,0.9052351713180542,1.0,0.0,3.0,1.0,0.0
12071100,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.85211181640625,0.8317498564720154,0.3006187379360199,0.2724970281124115,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85418701171875,0.9538115859031676,0.4475107491016388,0.4252507984638214,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85479736328125,0.9990000128746032,0.660790205001831,0.3678879737854004,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8252977132797241,0.2931185066699981,0.2798497974872589,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84869384765625,0.7284422516822815,0.1991807967424392,0.9068225622177124,284.85369873046875,284.95001220703125,294.185302734375,287.3527526855469,294.1858215332031,297.2574768066406,283.8630676269531,1.0,0.5079635977745056,1.0,1.0,0.0,1.0,-2.704059362411499,2.704053401947021,5.874066118849441e-06,2.086308002471924,0.8972136378288269,0.8972136378288269,0.0,114.62933349609376,119.0,28798.615234375,-0.0,1657.724365234375,1.0,280.9013061523437,282.77032470703125,290.3170166015625,292.1616516113281,293.1499938964844,293.1499938964844,280.95001220703125,36153.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836785078048706,1.0,0.0,0.0,3.646048069000244,3.6460719108581534,8.870294436746917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.24853515625,0.0,1529.9237060546875,1895.4371337890625,0.0,2811.693603515625,0.9045374989509584,1.0,0.0,3.0,1.0,0.0
12071160,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024658203125,0.8285135626792908,0.3003093004226684,0.2721500098705292,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90283203125,0.9493207931518556,0.4468701481819153,0.4245575666427612,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029235839844,0.9990000128746032,0.6632461547851562,0.3720574378967285,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024353027344,0.822110116481781,0.2928261756896972,0.2795256674289703,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018859863281,0.7257457375526428,0.1990399807691574,0.9061505794525146,284.9027404785156,284.95001220703125,294.1724548339844,287.3438415527344,294.1730041503906,297.26123046875,283.904296875,1.0,0.5095667243003845,1.0,1.0,0.0,1.0,-2.706611633300781,2.706605911254883,5.885007794859121e-06,2.0882046222686768,0.8974364399909973,0.8974364399909973,0.0,116.22918701171876,137.0,28699.98828125,-0.0,1668.8204345703125,1.0,280.9421081542969,282.8208923339844,290.2850952148437,292.1446533203125,293.1499938964844,293.1499938964844,281.25,36090.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291758894920349,1.0,0.0,0.0,3.6450042724609375,3.645028114318848,8.865216614140081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.90283203125,0.0,1528.2960205078125,1895.4371337890625,0.0,2740.775390625,0.9042339324951172,1.0,0.0,3.0,1.0,0.0
12071220,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077575683594,0.817887008190155,0.3001790344715118,0.2721134722232818,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1081848144531,0.9340910315513612,0.4462312757968902,0.4239916503429413,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1083679199219,0.9990000128746032,0.6657174229621887,0.3877200484275818,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10772705078125,0.8114182949066162,0.292757123708725,0.2795293033123016,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070251464844,0.7165855765342712,0.1990732997655868,0.9069215059280396,285.10809326171875,284.9540100097656,294.1467590332031,287.3258972167969,294.1473083496094,297.2597045898437,284.1101379394531,1.0,0.5166789293289185,1.0,1.0,0.0,1.0,-2.725625276565552,2.725619316101074,5.967979177512461e-06,2.1028733253479004,0.9011563062667848,0.9011563062667848,0.0,122.74408721923828,155.0,27936.876953125,-0.0,1726.96435546875,1.0,281.24176025390625,283.0680847167969,290.23602294921875,292.0192565917969,293.1499938964844,293.1499938964844,280.95001220703125,35875.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067722320556641,1.0,0.0,0.0,3.648897886276245,3.6489219665527344,8.884167073119897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.515625,0.0,1531.0123291015625,1895.4371337890625,0.0,2533.5009765625,0.9049637913703918,1.0,0.0,3.0,1.0,0.0
12071280,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077575683594,0.817887008190155,0.3001790344715118,0.2721134722232818,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1081848144531,0.9340910315513612,0.4462312757968902,0.4239916503429413,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1083679199219,0.9990000128746032,0.6657174229621887,0.3877200484275818,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10772705078125,0.8114182949066162,0.292757123708725,0.2795293033123016,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070251464844,0.7165855765342712,0.1990732997655868,0.9069215059280396,285.10809326171875,284.9540100097656,294.1467590332031,287.3258972167969,294.1473083496094,297.2597045898437,284.1101379394531,1.0,0.5166789293289185,1.0,1.0,0.0,1.0,-2.725625276565552,2.725619316101074,5.967979177512461e-06,2.1028733253479004,0.9011563062667848,0.9011563062667848,0.0,122.74408721923828,155.0,27936.876953125,-0.0,1726.96435546875,1.0,281.24176025390625,283.0680847167969,290.23602294921875,292.0192565917969,293.1499938964844,293.1499938964844,280.95001220703125,35875.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067722320556641,1.0,0.0,0.0,3.648897886276245,3.6489219665527344,8.884167073119897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.515625,0.0,1531.0123291015625,1895.4371337890625,0.0,2533.5009765625,0.9049637913703918,1.0,0.0,3.0,1.0,0.0
12071340,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353332519531,0.8010434508323669,0.2987331449985504,0.2716123461723327,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.93505859375,0.9115709066390992,0.4444047212600708,0.4230961799621582,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9349365234375,0.9990000128746032,0.6626558899879456,0.4121604561805725,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353332519531,0.7946834564208984,0.2919580638408661,0.2794517576694488,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9357604980469,0.7018299698829651,0.1984757035970688,0.9072378277778624,284.93511962890625,284.9859619140625,294.1210021972656,287.3078918457031,294.1215209960937,297.2245483398437,283.93414306640625,1.0,0.5274152755737305,1.0,1.0,0.0,1.0,-2.7536041736602783,2.7535979747772217,6.091615887271473e-06,2.124685525894165,0.898864209651947,0.898864209651947,0.0,133.3494415283203,173.0,28921.720703125,-0.0,1818.6846923828125,1.0,280.9577941894531,282.8544921875,290.3578796386719,292.2589111328125,293.1499938964844,293.1499938964844,281.25,36026.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215885162353516,1.0,0.0,0.0,3.648913860321045,3.648937940597534,8.884244948603737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.44189453125,0.0,1532.15966796875,1895.4371337890625,0.0,2670.292236328125,0.9050384163856506,1.0,0.0,3.0,1.0,0.0
12071400,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353332519531,0.8010434508323669,0.2987331449985504,0.2716123461723327,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.93505859375,0.9115709066390992,0.4444047212600708,0.4230961799621582,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9349365234375,0.9990000128746032,0.6626558899879456,0.4121604561805725,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353332519531,0.7946834564208984,0.2919580638408661,0.2794517576694488,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9357604980469,0.7018299698829651,0.1984757035970688,0.9072378277778624,284.93511962890625,284.9859619140625,294.1210021972656,287.3078918457031,294.1215209960937,297.2245483398437,283.93414306640625,1.0,0.5274152755737305,1.0,1.0,0.0,1.0,-2.7536041736602783,2.7535979747772217,6.091615887271473e-06,2.124685525894165,0.898864209651947,0.898864209651947,0.0,133.3494415283203,173.0,28921.720703125,-0.0,1818.6846923828125,1.0,280.9577941894531,282.8544921875,290.3578796386719,292.2589111328125,293.1499938964844,293.1499938964844,281.25,36026.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215885162353516,1.0,0.0,0.0,3.648913860321045,3.648937940597534,8.884244948603737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.44189453125,0.0,1532.15966796875,1895.4371337890625,0.0,2670.292236328125,0.9050384163856506,1.0,0.0,3.0,1.0,0.0
12071460,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07476806640625,0.7904817461967468,0.2979743480682373,0.2710117399692535,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.076904296875,0.899212658405304,0.4434219896793365,0.4222644567489624,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0780334472656,0.9990000128746032,0.6594855785369873,0.4274680316448211,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0746154785156,0.7845308780670166,0.2914952337741852,0.2791647017002105,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0713195800781,0.6925312280654907,0.198033720254898,0.9062479138374328,285.0765380859375,285.002685546875,294.1075134277344,287.2984924316406,294.1080627441406,297.20098876953125,284.0859069824219,1.0,0.5338462591171265,1.0,1.0,0.0,1.0,-2.7687413692474365,2.76873517036438,6.158974429126829e-06,2.13645887374878,0.9005398750305176,0.9005398750305176,0.0,140.20584106445312,173.0,28248.486328125,-0.0,1874.3236083984373,1.0,281.2047119140625,283.03680419921875,290.2731628417969,292.0609436035156,293.1499938964844,293.1499938964844,281.25,35956.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153307437896729,1.0,0.0,0.0,3.6495206356048575,3.649544477462769,8.887199101081933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.7880859375,0.0,1532.3106689453125,1895.4371337890625,0.0,2612.36767578125,0.905180811882019,1.0,0.0,3.0,1.0,0.0
12071520,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.12847900390625,0.7813858985900879,0.2975576221942901,0.2707845568656921,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1289367675781,0.8887814879417419,0.4428100883960724,0.4218347668647766,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12921142578125,0.9990000128746032,0.6561914086341858,0.4417940378189087,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1284484863281,0.7757344841957092,0.2912798225879669,0.2791304290294647,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1277160644531,0.6843568086624146,0.197747603058815,0.9059215784072876,285.1288757324219,285.0181579589844,294.09503173828125,287.289794921875,294.0955505371094,297.1810302734375,284.1310729980469,1.0,0.540211021900177,1.0,1.0,0.0,1.0,-2.7847323417663574,2.7847259044647217,6.230515737115638e-06,2.1488873958587646,0.9016627073287964,0.9016627073287964,0.0,146.9009246826172,176.0,28272.302734375,-0.0,1931.1229248046875,1.0,281.2421875,283.0887145996094,290.2610168457031,292.0794982910156,293.1499938964844,293.1499938964844,280.95001220703125,35890.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119822144508362,1.0,0.0,0.0,3.652183771133423,3.652207851409912,8.90017474830529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.107421875,0.0,1534.776611328125,1895.4371337890625,0.0,2581.459228515625,0.905701756477356,1.0,0.0,3.0,1.0,0.0
12071580,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498596191406,0.7653706073760986,0.2954485714435577,0.2697190642356872,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.8705830574035645,0.4403344988822937,0.4203684031963348,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490051269531,0.9929857850074768,0.6470913290977478,0.4546202719211578,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94989013671875,0.7605683207511902,0.2900176048278808,0.278681218624115,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.669995903968811,0.1965138018131256,0.9036351442337036,284.94940185546875,285.0507202148437,294.0687561035156,287.2715759277344,294.0693054199219,297.1345520019531,283.9471740722656,1.0,0.5486161112785339,1.0,1.0,0.0,1.0,-2.794751167297364,2.794744968414306,6.276928615989164e-06,2.157309055328369,0.8986831903457642,0.8986831903457642,0.0,158.9384307861328,179.0,29130.439453125,-0.0,2003.7259521484373,1.0,280.9577941894531,282.86834716796875,290.339111328125,292.2673645019531,293.1499938964844,293.1499938964844,281.25,36067.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829945981502533,1.0,0.0,0.0,3.650752067565918,3.6507761478424072,8.893197787074314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.1796875,0.0,1534.511962890625,1895.4371337890625,0.0,2747.94287109375,0.905472695827484,1.0,0.0,3.0,1.0,0.0
12071640,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498596191406,0.7653706073760986,0.2954485714435577,0.2697190642356872,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493103027344,0.8705830574035645,0.4403344988822937,0.4203684031963348,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490051269531,0.9929857850074768,0.6470913290977478,0.4546202719211578,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94989013671875,0.7605683207511902,0.2900176048278808,0.278681218624115,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.669995903968811,0.1965138018131256,0.9036351442337036,284.94940185546875,285.0507202148437,294.0687561035156,287.2715759277344,294.0693054199219,297.1345520019531,283.9471740722656,1.0,0.5486161112785339,1.0,1.0,0.0,1.0,-2.794751167297364,2.794744968414306,6.276928615989164e-06,2.157309055328369,0.8986831903457642,0.8986831903457642,0.0,158.9384307861328,179.0,29130.439453125,-0.0,2003.7259521484373,1.0,280.9577941894531,282.86834716796875,290.339111328125,292.2673645019531,293.1499938964844,293.1499938964844,281.25,36067.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829945981502533,1.0,0.0,0.0,3.650752067565918,3.6507761478424072,8.893197787074314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.1796875,0.0,1534.511962890625,1895.4371337890625,0.0,2747.94287109375,0.905472695827484,1.0,0.0,3.0,1.0,0.0
12071700,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0704345703125,0.7573954463005066,0.2944161891937256,0.2688674032688141,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.07244873046875,0.8615854382514954,0.4390795826911926,0.4192836284637451,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736999511719,0.9839181900024414,0.6444164514541626,0.4522448480129242,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0703430175781,0.75307697057724,0.2893303334712982,0.2781913876533508,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0671691894531,0.6628042459487915,0.1958228647708892,0.9014431834220886,285.0721740722656,285.06719970703125,294.05548095703125,287.262451171875,294.0560302734375,297.1234741210937,284.08062744140625,1.0,0.5510902404785156,1.0,1.0,0.0,1.0,-2.7854599952697754,2.7854537963867188,6.235579348867759e-06,2.1502833366394043,0.8997109532356262,0.8997109532356262,0.0,164.91311645507812,179.0,28263.228515625,-0.0,2017.789306640625,1.0,281.2012939453125,283.0342712402344,290.2412414550781,292.04278564453125,293.1499938964844,293.1499938964844,281.25,36023.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234207034111023,1.0,0.0,0.0,3.6499602794647217,3.649984121322632,8.88934039267042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.21728515625,0.0,1533.3037109375,1895.4371337890625,0.0,2687.28857421875,0.905320405960083,1.0,0.0,3.0,1.0,0.0
12071760,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.114990234375,0.7520925402641296,0.2937740385532379,0.2683342397212982,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1152038574219,0.8555157780647278,0.4381961822509765,0.4185047745704651,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1153259277344,0.9774702787399292,0.6431081295013428,0.4510735273361206,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1149597167969,0.748062789440155,0.2888887226581573,0.2778695821762085,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1145935058594,0.6579235792160034,0.1953315138816833,0.899743914604187,285.1151733398437,285.0837707519531,294.0421142578125,287.2532653808594,294.04266357421875,297.1188049316406,284.1159973144531,1.0,0.553091287612915,1.0,1.0,0.0,1.0,-2.7800416946411133,2.7800354957580566,6.2113417698128615e-06,2.146099805831909,0.9002305865287781,0.9002305865287781,0.0,169.27076721191406,182.0,28104.35546875,-0.0,2029.7139892578125,1.0,281.2423095703125,283.07977294921875,290.21441650390625,292.035888671875,293.1499938964844,293.1499938964844,280.95001220703125,35974.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181611895561218,1.0,0.0,0.0,3.651033401489258,3.651057243347168,8.894568281903048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.34912109375,0.0,1534.1239013671875,1895.4371337890625,0.0,2638.542236328125,0.905496060848236,1.0,0.0,3.0,1.0,0.0
12071820,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.743490993976593,0.2915029525756836,0.2668962478637695,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8457860946655273,0.4354355335235595,0.416543960571289,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183044433594,0.9666085839271544,0.6397129893302917,0.4491764307022095,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9191589355469,0.7400413155555725,0.2872991561889648,0.2769133448600769,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9199523925781,0.6501284837722778,0.1939064115285873,0.8955370783805847,284.918701171875,285.1174621582031,294.01495361328125,287.2348327636719,294.0155334472656,297.1072998046875,283.9164123535156,1.0,0.5558337569236755,1.0,1.0,0.0,1.0,-2.7674803733825684,2.767474412918091,6.155831215437502e-06,2.136631727218628,0.8958021402359009,0.8958021402359009,0.0,176.3173370361328,170.0,28761.103515625,-0.0,2042.7239990234373,1.0,280.95782470703125,282.8472900390625,290.27899169921875,292.18878173828125,293.1499938964844,293.1499938964844,281.25,36191.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311360478401184,1.0,0.0,0.0,3.645064353942871,3.645088195800781,8.865508789313026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.30712890625,0.0,1529.112548828125,1895.4371337890625,0.0,2759.0234375,0.9042829275131226,1.0,0.0,3.0,1.0,0.0
12071880,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.743490993976593,0.2915029525756836,0.2668962478637695,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8457860946655273,0.4354355335235595,0.416543960571289,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183044433594,0.9666085839271544,0.6397129893302917,0.4491764307022095,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9191589355469,0.7400413155555725,0.2872991561889648,0.2769133448600769,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9199523925781,0.6501284837722778,0.1939064115285873,0.8955370783805847,284.918701171875,285.1174621582031,294.01495361328125,287.2348327636719,294.0155334472656,297.1072998046875,283.9164123535156,1.0,0.5558337569236755,1.0,1.0,0.0,1.0,-2.7674803733825684,2.767474412918091,6.155831215437502e-06,2.136631727218628,0.8958021402359009,0.8958021402359009,0.0,176.3173370361328,170.0,28761.103515625,-0.0,2042.7239990234373,1.0,280.95782470703125,282.8472900390625,290.27899169921875,292.18878173828125,293.1499938964844,293.1499938964844,281.25,36191.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311360478401184,1.0,0.0,0.0,3.645064353942871,3.645088195800781,8.865508789313026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.30712890625,0.0,1529.112548828125,1895.4371337890625,0.0,2759.0234375,0.9042829275131226,1.0,0.0,3.0,1.0,0.0
12071940,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843811035156,0.7421932220458984,0.2898627817630768,0.2650976181030273,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845947265625,0.8445411324501038,0.4332066476345062,0.4141247272491455,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0847473144531,0.9656586050987244,0.6376532912254333,0.4473224878311157,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.7391064167022705,0.2859863340854645,0.2754617631435394,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.083984375,0.6488737463951111,0.1926766335964203,0.8892585635185242,285.0845642089844,285.15185546875,293.9872131347656,287.2162780761719,293.98779296875,297.10040283203125,284.0853881835937,1.0,0.5528470277786255,1.0,1.0,0.0,1.0,-2.750889301300049,2.750883102416992,6.082387244532583e-06,2.123889684677124,0.8960263133049011,0.8960263133049011,0.0,175.41212463378906,158.0,27717.744140625,-0.0,2011.7869873046875,1.0,281.2421264648437,283.0596008300781,290.15838623046875,291.954833984375,293.1499938964844,293.1499938964844,281.54998779296875,36110.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153364658355713,1.0,0.0,0.0,3.640257596969605,3.640281438827514,8.842142165121913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.66650390625,0.0,1523.18212890625,1895.4371337890625,0.0,2612.42041015625,0.9031801223754884,1.0,0.0,3.0,1.0,0.0
12072000,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843811035156,0.7421932220458984,0.2898627817630768,0.2650976181030273,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845947265625,0.8445411324501038,0.4332066476345062,0.4141247272491455,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0847473144531,0.9656586050987244,0.6376532912254333,0.4473224878311157,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.7391064167022705,0.2859863340854645,0.2754617631435394,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.083984375,0.6488737463951111,0.1926766335964203,0.8892585635185242,285.0845642089844,285.15185546875,293.9872131347656,287.2162780761719,293.98779296875,297.10040283203125,284.0853881835937,1.0,0.5528470277786255,1.0,1.0,0.0,1.0,-2.750889301300049,2.750883102416992,6.082387244532583e-06,2.123889684677124,0.8960263133049011,0.8960263133049011,0.0,175.41212463378906,158.0,27717.744140625,-0.0,2011.7869873046875,1.0,281.2421264648437,283.0596008300781,290.15838623046875,291.954833984375,293.1499938964844,293.1499938964844,281.54998779296875,36110.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153364658355713,1.0,0.0,0.0,3.640257596969605,3.640281438827514,8.842142165121913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.66650390625,0.0,1523.18212890625,1895.4371337890625,0.0,2612.42041015625,0.9031801223754884,1.0,0.0,3.0,1.0,0.0
12072060,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2866516113281,0.7473336458206177,0.289324939250946,0.2641759514808655,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869873046875,0.8504195213317871,0.4320876896381378,0.4126017987728119,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872009277344,0.9732130765914916,0.6373080015182495,0.4466624855995178,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.28662109375,0.7442296147346497,0.2854636013507843,0.274556428194046,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860717773437,0.6532902121543884,0.1921087503433227,0.8848510384559631,285.28692626953125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593505859375,297.1009521484375,284.28826904296875,1.0,0.547385036945343,1.0,1.0,0.0,1.0,-2.74076771736145,2.7407617568969727,6.037873845343711e-06,2.1161513328552246,0.8987674713134766,0.8987674713134766,0.0,168.8514862060547,146.0,26816.94921875,-0.0,1964.994140625,1.0,281.54168701171875,283.2986145019531,290.10797119140625,291.82598876953125,293.1499938964844,293.1499938964844,281.8500061035156,35934.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931591272354126,1.0,0.0,0.0,3.642051696777344,3.642075777053833,8.850861377140973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.02978515625,0.0,1523.8531494140625,1895.4371337890625,0.0,2409.052490234375,0.9034671783447266,1.0,0.0,3.0,1.0,0.0
12072120,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2866516113281,0.7473336458206177,0.289324939250946,0.2641759514808655,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869873046875,0.8504195213317871,0.4320876896381378,0.4126017987728119,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872009277344,0.9732130765914916,0.6373080015182495,0.4466624855995178,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.28662109375,0.7442296147346497,0.2854636013507843,0.274556428194046,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860717773437,0.6532902121543884,0.1921087503433227,0.8848510384559631,285.28692626953125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593505859375,297.1009521484375,284.28826904296875,1.0,0.547385036945343,1.0,1.0,0.0,1.0,-2.74076771736145,2.7407617568969727,6.037873845343711e-06,2.1161513328552246,0.8987674713134766,0.8987674713134766,0.0,168.8514862060547,146.0,26816.94921875,-0.0,1964.994140625,1.0,281.54168701171875,283.2986145019531,290.10797119140625,291.82598876953125,293.1499938964844,293.1499938964844,281.8500061035156,35934.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931591272354126,1.0,0.0,0.0,3.642051696777344,3.642075777053833,8.850861377140973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.02978515625,0.0,1523.8531494140625,1895.4371337890625,0.0,2409.052490234375,0.9034671783447266,1.0,0.0,3.0,1.0,0.0
