time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072180,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072021484375,0.7567600011825562,0.2894307971000671,0.2638027667999267,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.861075222492218,0.4316742718219757,0.4117055535316467,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077514648437,0.9850419759750366,0.637881875038147,0.4466592371463775,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072021484375,0.7534705400466919,0.2854809463024139,0.2740963399410248,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5066223144531,0.6616646647453308,0.1920444071292877,0.8823229074478149,285.50750732421875,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1064758300781,284.50885009765625,1.0,0.5407387614250183,1.0,1.0,0.0,1.0,-2.7356433868408203,2.7356374263763428,6.015567578288028e-06,2.1123125553131104,0.9041453003883362,0.9041453003883362,0.0,159.43719482421875,134.0,26075.111328125,-0.0,1913.0113525390625,1.0,281.8417358398437,283.5453186035156,290.09881591796875,291.7618408203125,293.1499938964844,293.1499938964844,281.54998779296875,35707.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734956741333008,1.0,0.0,0.0,3.652335643768311,3.6523597240448,8.900915418053046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.4228515625,0.0,1533.5767822265625,1895.4371337890625,0.0,2231.943115234375,0.905614137649536,1.0,0.0,3.0,1.0,0.0
12072240,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072021484375,0.7567600011825562,0.2894307971000671,0.2638027667999267,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.861075222492218,0.4316742718219757,0.4117055535316467,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077514648437,0.9850419759750366,0.637881875038147,0.4466592371463775,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072021484375,0.7534705400466919,0.2854809463024139,0.2740963399410248,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5066223144531,0.6616646647453308,0.1920444071292877,0.8823229074478149,285.50750732421875,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1064758300781,284.50885009765625,1.0,0.5407387614250183,1.0,1.0,0.0,1.0,-2.7356433868408203,2.7356374263763428,6.015567578288028e-06,2.1123125553131104,0.9041453003883362,0.9041453003883362,0.0,159.43719482421875,134.0,26075.111328125,-0.0,1913.0113525390625,1.0,281.8417358398437,283.5453186035156,290.09881591796875,291.7618408203125,293.1499938964844,293.1499938964844,281.54998779296875,35707.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734956741333008,1.0,0.0,0.0,3.652335643768311,3.6523597240448,8.900915418053046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.4228515625,0.0,1533.5767822265625,1895.4371337890625,0.0,2231.943115234375,0.905614137649536,1.0,0.0,3.0,1.0,0.0
12072300,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3524475097656,0.7622924447059631,0.2890174686908722,0.2635422945022583,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3497619628906,0.8673757910728455,0.4310294091701507,0.4112053513526916,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3480529785156,0.9912020564079284,0.6373520493507385,0.4465336501598358,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525695800781,0.7589510083198547,0.2852087616920471,0.2738465666770935,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568115234375,0.666689932346344,0.1918520629405975,0.8811672329902649,285.3501281738281,285.241943359375,293.91455078125,287.1691589355469,293.9151916503906,297.1074523925781,284.3385314941406,1.0,0.5371261835098267,1.0,1.0,0.0,1.0,-2.732896089553833,2.7328901290893555,6.003833732393105e-06,2.1103527545928955,0.9031882286071776,0.9031882286071776,0.0,154.36997985839844,134.0,26616.923828125,-0.0,1885.121337890625,1.0,281.5985107421875,283.35894775390625,290.2080993652344,291.9991760253906,293.1499938964844,293.1499938964844,281.54998779296875,35791.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834935188293457,1.0,0.0,0.0,3.6564440727233887,3.656468152999878,8.920951586333103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.82958984375,0.0,1538.7841796875,1895.4371337890625,0.0,2321.562744140625,0.9065241813659668,1.0,0.0,3.0,1.0,0.0
12072360,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28369140625,0.7669954895973206,0.2880289256572723,0.2626978754997253,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2831115722656,0.8729305863380432,0.4297977983951568,0.4100984930992126,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2827453613281,0.996187150478363,0.635890543460846,0.4456504881381988,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2837219238281,0.7637965083122253,0.2845151424407959,0.273183524608612,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.28466796875,0.6711063981056213,0.1913457363843917,0.878670871257782,285.283203125,285.26080322265625,293.8993530273437,287.1596069335937,293.8999938964844,297.1051025390625,284.28057861328125,1.0,0.5331534743309021,1.0,1.0,0.0,1.0,-2.7257003784179688,2.725694417953491,5.972603503323626e-06,2.104958295822144,0.902426302433014,0.902426302433014,0.0,149.65829467773438,122.0,26570.05078125,-0.0,1852.1185302734373,1.0,281.5576477050781,283.2979431152344,290.2221374511719,291.9903259277344,293.1499938964844,293.1499938964844,281.25,35896.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915611863136292,1.0,0.0,0.0,3.657442808151245,3.6574668884277344,8.925825341066229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.30517578125,0.0,1540.6875,1895.4371337890625,0.0,2394.535400390625,0.906850039958954,1.0,0.0,3.0,1.0,0.0
12072420,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0373840332031,0.7741097807884216,0.285134345293045,0.260099858045578,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367126464844,0.8816931843757629,0.4263183772563934,0.4068548679351806,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0362854003906,0.9990000128746032,0.6322299242019653,0.4362038075923919,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.7714169025421143,0.2823258936405182,0.2710851728916168,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.6778627038002014,0.1896616220474243,0.8707829117774963,285.03680419921875,285.2994384765625,293.8681945800781,287.1403503417969,293.8688659667969,297.0942077636719,284.0336303710937,1.0,0.5238062143325806,1.0,1.0,0.0,1.0,-2.6953542232513428,2.695348262786865,5.841110578330699e-06,2.0818841457366943,0.8966670036315918,0.8966670036315918,0.0,141.3438262939453,110.0,26967.318359375,-0.0,1767.8514404296875,1.0,281.2581787109375,283.0281982421875,290.2232666015625,292.0489196777344,293.1499938964844,293.1499938964844,281.54998779296875,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812828540802002,1.0,0.0,0.0,3.65061616897583,3.6506402492523193,8.892536129678774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.14990234375,0.0,1535.4471435546875,1895.4371337890625,0.0,2589.26513671875,0.9055298566818236,1.0,0.0,3.0,1.0,0.0
12072480,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0373840332031,0.7741097807884216,0.285134345293045,0.260099858045578,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367126464844,0.8816931843757629,0.4263183772563934,0.4068548679351806,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0362854003906,0.9990000128746032,0.6322299242019653,0.4362038075923919,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.7714169025421143,0.2823258936405182,0.2710851728916168,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.6778627038002014,0.1896616220474243,0.8707829117774963,285.03680419921875,285.2994384765625,293.8681945800781,287.1403503417969,293.8688659667969,297.0942077636719,284.0336303710937,1.0,0.5238062143325806,1.0,1.0,0.0,1.0,-2.6953542232513428,2.695348262786865,5.841110578330699e-06,2.0818841457366943,0.8966670036315918,0.8966670036315918,0.0,141.3438262939453,110.0,26967.318359375,-0.0,1767.8514404296875,1.0,281.2581787109375,283.0281982421875,290.2232666015625,292.0489196777344,293.1499938964844,293.1499938964844,281.54998779296875,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812828540802002,1.0,0.0,0.0,3.65061616897583,3.6506402492523193,8.892536129678774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.14990234375,0.0,1535.4471435546875,1895.4371337890625,0.0,2589.26513671875,0.9055298566818236,1.0,0.0,3.0,1.0,0.0
12072540,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20709228515625,0.7827249765396118,0.2833200991153717,0.2577894628047943,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.207275390625,0.8919620513916016,0.4237630665302276,0.403765857219696,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20733642578125,0.9990000128746032,0.633502721786499,0.4184887707233429,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20709228515625,0.7802589535713196,0.2806660830974579,0.2689666152000427,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.206787109375,0.6855372786521912,0.1882727295160293,0.8622943162918091,285.2072448730469,285.33941650390625,293.8359375,287.12091064453125,293.8366394042969,297.0873718261719,284.2075500488281,1.0,0.512754499912262,1.0,1.0,0.0,1.0,-2.654824495315552,2.6548190116882324,5.666835477313725e-06,2.050611734390259,0.896018922328949,0.896018922328949,0.0,132.48744201660156,98.0,25877.162109375,-0.0,1668.19091796875,1.0,281.5421447753906,283.2377014160156,290.0564270019531,291.7528686523437,293.1499938964844,293.1499938964844,281.8500061035156,36167.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949444651603699,1.0,0.0,0.0,3.643661975860596,3.643686056137085,8.858689284352295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.4365234375,0.0,1527.37890625,1895.4371337890625,0.0,2425.29638671875,0.9039758443832396,1.0,0.0,3.0,1.0,0.0
12072600,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20709228515625,0.7827249765396118,0.2833200991153717,0.2577894628047943,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.207275390625,0.8919620513916016,0.4237630665302276,0.403765857219696,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20733642578125,0.9990000128746032,0.633502721786499,0.4184887707233429,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20709228515625,0.7802589535713196,0.2806660830974579,0.2689666152000427,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.206787109375,0.6855372786521912,0.1882727295160293,0.8622943162918091,285.2072448730469,285.33941650390625,293.8359375,287.12091064453125,293.8366394042969,297.0873718261719,284.2075500488281,1.0,0.512754499912262,1.0,1.0,0.0,1.0,-2.654824495315552,2.6548190116882324,5.666835477313725e-06,2.050611734390259,0.896018922328949,0.896018922328949,0.0,132.48744201660156,98.0,25877.162109375,-0.0,1668.19091796875,1.0,281.5421447753906,283.2377014160156,290.0564270019531,291.7528686523437,293.1499938964844,293.1499938964844,281.8500061035156,36167.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949444651603699,1.0,0.0,0.0,3.643661975860596,3.643686056137085,8.858689284352295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.4365234375,0.0,1527.37890625,1895.4371337890625,0.0,2425.29638671875,0.9039758443832396,1.0,0.0,3.0,1.0,0.0
12072660,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3808288574219,0.7903941869735718,0.2829201817512512,0.2570310533046722,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.382568359375,0.9006994366645813,0.4229117929935455,0.4025409519672394,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834533691406,0.9990000128746032,0.6371338963508606,0.4055472612380981,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3807983398437,0.7878338694572449,0.2801441848278045,0.2681176662445068,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3779296875,0.692225456237793,0.187818706035614,0.8587089776992798,285.3822937011719,285.3641357421875,293.8160095214844,287.109130859375,293.8167419433594,297.088623046875,284.3892822265625,1.0,0.505709171295166,1.0,1.0,0.0,1.0,-2.6315600872039795,2.63155460357666,5.5679875003988855e-06,2.0326592922210693,0.8975410461425781,0.8975410461425781,0.0,126.44674682617188,98.0,25046.119140625,-0.0,1607.9268798828125,1.0,281.8143005371094,283.44451904296875,289.9794616699219,291.5691223144531,293.1499938964844,293.1499938964844,281.8500061035156,36056.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761107683181763,1.0,0.0,0.0,3.642262935638428,3.642286777496338,8.851886832417222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.37109375,0.0,1525.001708984375,1895.4371337890625,0.0,2255.292236328125,0.9036255478858948,1.0,0.0,3.0,1.0,0.0
12072720,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.7965759038925171,0.2828204333782196,0.2567722499370575,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4104919433594,0.907788634300232,0.4225310981273651,0.4019950032234192,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4105834960937,0.9990000128746032,0.6406130790710449,0.3960467875003814,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.7938794493675232,0.2799277305603027,0.2677356302738189,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4099426269531,0.6975934505462646,0.1876238584518432,0.8570027351379395,285.41046142578125,285.3809509277344,293.8024597167969,287.1012268066406,293.8031921386719,297.0951538085937,284.410888671875,1.0,0.5009056329727173,1.0,1.0,0.0,1.0,-2.6166672706604004,2.616661787033081,5.50518461750471e-06,2.0211756229400635,0.8978449702262878,0.8978449702262878,0.0,122.1975326538086,101.0,24877.556640625,-0.0,1568.1541748046875,1.0,281.8417358398437,283.4720458984375,289.9914245605469,291.5984802246094,293.1499938964844,293.1499938964844,282.1499938964844,36012.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683155536651611,1.0,0.0,0.0,3.642658472061157,3.642682552337648,8.853810413711471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.86474609375,0.0,1525.11083984375,1895.4371337890625,0.0,2185.89501953125,0.9036526679992676,1.0,0.0,3.0,1.0,0.0
12072780,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.62042236328125,0.8069782853126526,0.2829385697841644,0.256556361913681,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206970214844,0.9204380512237548,0.4220278561115265,0.4011557996273041,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208190917969,0.9990000128746032,0.650411069393158,0.3809913396835327,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.8039491772651672,0.2797108590602875,0.2672012746334076,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199035644531,0.7065175175666809,0.1874394565820694,0.854609489440918,285.6206359863281,285.424072265625,293.7677001953125,287.081298828125,293.7684631347656,297.1342163085937,284.62164306640625,1.0,0.4939086139202118,1.0,1.0,0.0,1.0,-2.593771457672119,2.593766212463379,5.4089937293611e-06,2.0033555030822754,0.9019218683242798,0.9019218683242798,0.0,115.66791534423828,104.0,24006.859375,-0.0,1507.8453369140625,1.0,282.1417236328125,283.7117004394531,289.9779663085937,291.5187072753906,293.1499938964844,293.1499938964844,281.8500061035156,35813.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743743896484375,1.0,0.0,0.0,3.648991346359253,3.649015188217163,8.884621820470784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.73388671875,0.0,1530.654541015625,1895.4371337890625,0.0,1971.5762939453125,0.9049363732337952,1.0,0.0,3.0,1.0,0.0
12072840,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.62042236328125,0.8069782853126526,0.2829385697841644,0.256556361913681,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206970214844,0.9204380512237548,0.4220278561115265,0.4011557996273041,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208190917969,0.9990000128746032,0.650411069393158,0.3809913396835327,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.8039491772651672,0.2797108590602875,0.2672012746334076,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199035644531,0.7065175175666809,0.1874394565820694,0.854609489440918,285.6206359863281,285.424072265625,293.7677001953125,287.081298828125,293.7684631347656,297.1342163085937,284.62164306640625,1.0,0.4939086139202118,1.0,1.0,0.0,1.0,-2.593771457672119,2.593766212463379,5.4089937293611e-06,2.0033555030822754,0.9019218683242798,0.9019218683242798,0.0,115.66791534423828,104.0,24006.859375,-0.0,1507.8453369140625,1.0,282.1417236328125,283.7117004394531,289.9779663085937,291.5187072753906,293.1499938964844,293.1499938964844,281.8500061035156,35813.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743743896484375,1.0,0.0,0.0,3.648991346359253,3.649015188217163,8.884621820470784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.73388671875,0.0,1530.654541015625,1895.4371337890625,0.0,1971.5762939453125,0.9049363732337952,1.0,0.0,3.0,1.0,0.0
12072900,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46258544921875,0.8101706504821777,0.2825205624103546,0.2564110159873962,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.9245204329490662,0.4213452041149139,0.4007419347763061,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45849609375,0.9990000128746032,0.6540066599845886,0.376285582780838,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.807117223739624,0.2793209552764892,0.2669656276702881,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673156738281,0.7093710899353027,0.187204971909523,0.8538302779197693,285.46026611328125,285.4462890625,293.7497863769531,287.0712585449219,293.75054931640625,297.15045166015625,284.447509765625,1.0,0.4916311204433441,1.0,1.0,0.0,1.0,-2.5862250328063965,2.586219549179077,5.377668912842637e-06,1.997578263282776,0.9002751111984253,0.9002751111984253,0.0,113.66485595703124,104.0,24483.55859375,-0.0,1488.8365478515625,1.0,281.8985900878906,283.5223693847656,290.0923767089844,291.754150390625,293.1499938964844,293.1499938964844,281.8500061035156,35910.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522113919258118,1.0,0.0,0.0,3.650818109512329,3.6508421897888175,8.893520089259255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.1181640625,0.0,1533.4078369140625,1895.4371337890625,0.0,2044.6131591796875,0.905343234539032,1.0,0.0,3.0,1.0,0.0
12072960,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3910827636719,0.8110825419425964,0.281544417142868,0.2557057440280914,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39044189453125,0.9258568286895752,0.420091301202774,0.3997498452663421,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.39019775390625,0.9990000128746032,0.6561989188194275,0.3739646375179291,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3910827636719,0.8081549406051636,0.2785152792930603,0.2663373649120331,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39208984375,0.7103173732757568,0.1866714656352996,0.8518581390380859,285.3905639648437,285.46893310546875,293.73150634765625,287.0611267089844,293.7322998046875,297.1558532714844,284.38775634765625,1.0,0.4898825585842132,1.0,1.0,0.0,1.0,-2.578272819519043,2.5782675743103027,5.344788860384142e-06,1.991505146026612,0.8987723588943481,0.8987723588943481,0.0,112.54241180419922,107.0,24416.177734375,-0.0,1473.259033203125,1.0,281.8576965332031,283.46075439453125,290.1112365722656,291.7478332519531,293.1499938964844,293.1499938964844,282.1499938964844,36029.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593232989311218,1.0,0.0,0.0,3.649225234985352,3.6492490768432617,8.885760962584754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.3544921875,0.0,1532.5301513671875,1895.4371337890625,0.0,2106.639892578125,0.9051007032394408,1.0,0.0,3.0,1.0,0.0
12073020,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863647460937,0.8109080195426941,0.2804652750492096,0.2544402778148651,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867004394531,0.9256865978240968,0.4183846116065979,0.3978457748889923,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5868225097656,0.9990000128746032,0.6600062847137451,0.372359037399292,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863647460937,0.8080310225486755,0.277385413646698,0.2650721669197082,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858154296875,0.7101647257804871,0.185876190662384,0.8476686477661133,285.5866394042969,285.5157165527344,293.6937866210937,287.0406799316406,293.69464111328125,297.1667785644531,284.587890625,1.0,0.4877016842365265,1.0,1.0,0.0,1.0,-2.5659737586975098,2.565968513488769,5.293995400279528e-06,1.9820425510406487,0.9009851813316344,0.9009851813316344,0.0,111.53743743896484,110.0,23641.544921875,-0.0,1452.5389404296875,1.0,282.1421813964844,283.68707275390625,289.9962463378906,291.5423583984375,293.1499938964844,293.1499938964844,281.8500061035156,35921.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463278770446777,1.0,0.0,0.0,3.651342868804932,3.651366710662842,8.896076337805425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.482421875,0.0,1534.073486328125,1895.4371337890625,0.0,1993.7672119140625,0.9055296182632446,1.0,0.0,3.0,1.0,0.0
12073080,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863647460937,0.8109080195426941,0.2804652750492096,0.2544402778148651,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867004394531,0.9256865978240968,0.4183846116065979,0.3978457748889923,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5868225097656,0.9990000128746032,0.6600062847137451,0.372359037399292,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863647460937,0.8080310225486755,0.277385413646698,0.2650721669197082,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858154296875,0.7101647257804871,0.185876190662384,0.8476686477661133,285.5866394042969,285.5157165527344,293.6937866210937,287.0406799316406,293.69464111328125,297.1667785644531,284.587890625,1.0,0.4877016842365265,1.0,1.0,0.0,1.0,-2.5659737586975098,2.565968513488769,5.293995400279528e-06,1.9820425510406487,0.9009851813316344,0.9009851813316344,0.0,111.53743743896484,110.0,23641.544921875,-0.0,1452.5389404296875,1.0,282.1421813964844,283.68707275390625,289.9962463378906,291.5423583984375,293.1499938964844,293.1499938964844,281.8500061035156,35921.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463278770446777,1.0,0.0,0.0,3.651342868804932,3.651366710662842,8.896076337805425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.482421875,0.0,1534.073486328125,1895.4371337890625,0.0,1993.7672119140625,0.9055296182632446,1.0,0.0,3.0,1.0,0.0
12073140,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3617553710937,0.8082674741744995,0.2785173952579498,0.253101110458374,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3611755371094,0.9222456216812134,0.4158315062522888,0.3958724737167358,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36090087890625,0.9990000128746032,0.6611387729644775,0.3740757703781128,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3617858886719,0.8054336905479431,0.2756786942481994,0.2637703120708465,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3627319335937,0.7077521085739136,0.1846436709165573,0.8432788848876953,285.3612670898437,285.564453125,293.6544494628906,287.0199584960937,293.65533447265625,297.1588134765625,284.358642578125,1.0,0.4868666529655456,1.0,1.0,0.0,1.0,-2.557220220565796,2.557214975357056,5.258253167994553e-06,1.975438356399536,0.8961768746376038,0.8961768746376038,0.0,111.8749771118164,113.0,24089.669921875,-0.0,1442.4835205078125,1.0,281.8578186035156,283.4405517578125,290.07177734375,291.6997375488281,293.1499938964844,293.1499938964844,282.1499938964844,36176.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613716125488281,1.0,0.0,0.0,3.646172761917114,3.646196603775024,8.870901524460351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.0595703125,0.0,1530.2327880859375,1895.4371337890625,0.0,2124.614013671875,0.9045153260231018,1.0,0.0,3.0,1.0,0.0
12073200,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3617553710937,0.8082674741744995,0.2785173952579498,0.253101110458374,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3611755371094,0.9222456216812134,0.4158315062522888,0.3958724737167358,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36090087890625,0.9990000128746032,0.6611387729644775,0.3740757703781128,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3617858886719,0.8054336905479431,0.2756786942481994,0.2637703120708465,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3627319335937,0.7077521085739136,0.1846436709165573,0.8432788848876953,285.3612670898437,285.564453125,293.6544494628906,287.0199584960937,293.65533447265625,297.1588134765625,284.358642578125,1.0,0.4868666529655456,1.0,1.0,0.0,1.0,-2.557220220565796,2.557214975357056,5.258253167994553e-06,1.975438356399536,0.8961768746376038,0.8961768746376038,0.0,111.8749771118164,113.0,24089.669921875,-0.0,1442.4835205078125,1.0,281.8578186035156,283.4405517578125,290.07177734375,291.6997375488281,293.1499938964844,293.1499938964844,282.1499938964844,36176.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613716125488281,1.0,0.0,0.0,3.646172761917114,3.646196603775024,8.870901524460351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.0595703125,0.0,1530.2327880859375,1895.4371337890625,0.0,2124.614013671875,0.9045153260231018,1.0,0.0,3.0,1.0,0.0
12073260,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611267089844,0.8035992980003357,0.277110755443573,0.2515891194343567,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614929199219,0.9163326621055604,0.4137530624866485,0.393661767244339,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.9990000128746032,0.6615608930587769,0.3782414495944977,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56109619140625,0.8008105754852295,0.2742384970188141,0.2622599601745605,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604858398437,0.7033700346946716,0.1834844946861267,0.8377563953399658,285.5614013671875,285.6153564453125,293.6134338378906,286.9989013671875,293.6143493652344,297.15069580078125,284.5628662109375,1.0,0.4867913722991943,1.0,1.0,0.0,1.0,-2.5492970943450928,2.5492918491363525,5.2258410505601205e-06,1.969376921653748,0.8967233896255493,0.8967233896255493,0.0,113.14494323730467,116.0,23342.310546875,-0.0,1437.6259765625,1.0,282.14215087890625,283.6710510253906,289.94122314453125,291.47088623046875,293.1499938964844,293.1499938964844,282.45001220703125,36087.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452803254127502,1.0,0.0,0.0,3.642089605331421,3.642113447189331,8.851044412949705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.151123046875,0.0,1525.0399169921875,1895.4371337890625,0.0,1984.7606201171875,0.903573751449585,1.0,0.0,3.0,1.0,0.0
12073320,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611267089844,0.8035992980003357,0.277110755443573,0.2515891194343567,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614929199219,0.9163326621055604,0.4137530624866485,0.393661767244339,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.9990000128746032,0.6615608930587769,0.3782414495944977,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56109619140625,0.8008105754852295,0.2742384970188141,0.2622599601745605,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604858398437,0.7033700346946716,0.1834844946861267,0.8377563953399658,285.5614013671875,285.6153564453125,293.6134338378906,286.9989013671875,293.6143493652344,297.15069580078125,284.5628662109375,1.0,0.4867913722991943,1.0,1.0,0.0,1.0,-2.5492970943450928,2.5492918491363525,5.2258410505601205e-06,1.969376921653748,0.8967233896255493,0.8967233896255493,0.0,113.14494323730467,116.0,23342.310546875,-0.0,1437.6259765625,1.0,282.14215087890625,283.6710510253906,289.94122314453125,291.47088623046875,293.1499938964844,293.1499938964844,282.45001220703125,36087.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452803254127502,1.0,0.0,0.0,3.642089605331421,3.642113447189331,8.851044412949705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.151123046875,0.0,1525.0399169921875,1895.4371337890625,0.0,1984.7606201171875,0.903573751449585,1.0,0.0,3.0,1.0,0.0
12073380,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.8003095388412476,0.2766585648059845,0.2510719895362854,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.9119083285331726,0.4127057492733001,0.3925357460975647,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.9990000128746032,0.6627955436706543,0.3820116221904754,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7973256707191467,0.2735655307769775,0.2615272998809814,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.7000096440315247,0.182873785495758,0.8347287774085999,285.78619384765625,285.6684875488281,293.570556640625,286.9775085449219,293.571533203125,297.152587890625,284.7878112792969,1.0,0.4875310361385345,1.0,1.0,0.0,1.0,-2.547330141067505,2.5473248958587646,5.217929810896749e-06,1.9679324626922607,0.8997851014137268,0.8997851014137268,0.0,114.4862289428711,119.0,22632.2265625,-0.0,1440.879638671875,1.0,282.4417419433594,283.9226989746094,289.8872985839844,291.3505859375,293.1499938964844,293.1499938964844,282.75,35905.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227005958557129,1.0,0.0,0.0,3.644999027252197,3.6450228691101074,8.865191603035782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.639404296875,0.0,1526.908935546875,1895.4371337890625,0.0,1794.29833984375,0.9041052460670472,1.0,0.0,3.0,1.0,0.0
12073440,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.8003095388412476,0.2766585648059845,0.2510719895362854,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.9119083285331726,0.4127057492733001,0.3925357460975647,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.9990000128746032,0.6627955436706543,0.3820116221904754,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7973256707191467,0.2735655307769775,0.2615272998809814,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.7000096440315247,0.182873785495758,0.8347287774085999,285.78619384765625,285.6684875488281,293.570556640625,286.9775085449219,293.571533203125,297.152587890625,284.7878112792969,1.0,0.4875310361385345,1.0,1.0,0.0,1.0,-2.547330141067505,2.5473248958587646,5.217929810896749e-06,1.9679324626922607,0.8997851014137268,0.8997851014137268,0.0,114.4862289428711,119.0,22632.2265625,-0.0,1440.879638671875,1.0,282.4417419433594,283.9226989746094,289.8872985839844,291.3505859375,293.1499938964844,293.1499938964844,282.75,35905.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227005958557129,1.0,0.0,0.0,3.644999027252197,3.6450228691101074,8.865191603035782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.639404296875,0.0,1526.908935546875,1895.4371337890625,0.0,1794.29833984375,0.9041052460670472,1.0,0.0,3.0,1.0,0.0
12073500,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7987470626831055,0.2765844762325287,0.2509639859199524,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.909805953502655,0.4123702049255371,0.3921670615673065,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9990000128746032,0.6635674238204956,0.3840295374393463,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7956715226173401,0.2733837366104126,0.2613226771354675,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6984388828277588,0.1826956123113632,0.8338391184806824,285.9524841308594,285.6959533691406,293.5484313964844,286.9666748046875,293.5494079589844,297.15484619140625,284.9647827148437,1.0,0.4881658256053924,1.0,1.0,0.0,1.0,-2.547865629196167,2.5478603839874268,5.220219009061111e-06,1.96839439868927,0.9028161764144896,0.9028161764144896,0.0,115.2638702392578,119.0,22017.9375,-0.0,1444.9586181640625,1.0,282.6986389160156,284.1199035644531,289.8461303710937,291.21881103515625,293.1499938964844,293.1499938964844,282.75,35787.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091463208198547,1.0,0.0,0.0,3.649153709411621,3.6491775512695312,8.885412512427138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.7138671875,0.0,1530.640380859375,1895.4371337890625,0.0,1683.6680908203125,0.904995620250702,1.0,0.0,3.0,1.0,0.0
12073560,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7974095344543457,0.2766247689723968,0.2510208189487457,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9079526662826538,0.4121689200401306,0.3919894993305206,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.6644536852836609,0.3859973847866058,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7942128777503967,0.2733087837696075,0.2612614631652832,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6970658898353577,0.1826080232858657,0.8334800601005554,286.0119934082031,285.7240295410156,293.5257873535156,286.9557800292969,293.5267944335937,297.1584167480469,285.0135803222656,1.0,0.4889680743217468,1.0,1.0,0.0,1.0,-2.549578666687012,2.5495734214782715,5.22733353136573e-06,1.969765067100525,0.9051113724708556,0.9051113724708556,0.0,116.06633758544922,122.0,21954.80859375,-0.0,1450.6932373046875,1.0,282.7418518066406,284.1742553710937,289.874267578125,291.28778076171875,293.1499938964844,293.1499938964844,282.45001220703125,35693.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025386095046997,1.0,0.0,0.0,3.65582537651062,3.6558492183685294,8.917932063923217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.7998046875,0.0,1537.3623046875,1895.4371337890625,0.0,1630.8447265625,0.9063830375671388,1.0,0.0,3.0,1.0,0.0
12073620,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.7922061681747437,0.2750787734985351,0.2502125799655914,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9018484950065612,0.4101504385471344,0.3907032907009125,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.9990000128746032,0.6634363532066345,0.3921634554862976,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.7891401648521423,0.2720367014408111,0.2605249881744385,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.6923800706863403,0.1816484630107879,0.8308913111686707,285.7889709472656,285.7820739746094,293.4789733886719,286.93365478515625,293.48004150390625,297.14263916015625,284.7864074707031,1.0,0.4907565116882324,1.0,1.0,0.0,1.0,-2.5504817962646484,2.550476551055908,5.231423529039603e-06,1.970657587051392,0.9030638337135316,0.9030638337135316,0.0,118.45651245117188,125.0,22468.966796875,-0.0,1462.2666015625,1.0,282.4577331542969,283.9283752441406,290.01007080078125,291.527099609375,293.1499938964844,293.1499938964844,282.1499938964844,35903.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236194014549255,1.0,0.0,0.0,3.660777568817138,3.660801649093628,8.942109275267285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.0537109375,0.0,1544.466552734375,1895.4371337890625,0.0,1801.9034423828125,0.9075974225997924,1.0,0.0,3.0,1.0,0.0
12073680,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.7922061681747437,0.2750787734985351,0.2502125799655914,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9018484950065612,0.4101504385471344,0.3907032907009125,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.9990000128746032,0.6634363532066345,0.3921634554862976,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.7891401648521423,0.2720367014408111,0.2605249881744385,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.6923800706863403,0.1816484630107879,0.8308913111686707,285.7889709472656,285.7820739746094,293.4789733886719,286.93365478515625,293.48004150390625,297.14263916015625,284.7864074707031,1.0,0.4907565116882324,1.0,1.0,0.0,1.0,-2.5504817962646484,2.550476551055908,5.231423529039603e-06,1.970657587051392,0.9030638337135316,0.9030638337135316,0.0,118.45651245117188,125.0,22468.966796875,-0.0,1462.2666015625,1.0,282.4577331542969,283.9283752441406,290.01007080078125,291.527099609375,293.1499938964844,293.1499938964844,282.1499938964844,35903.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236194014549255,1.0,0.0,0.0,3.660777568817138,3.660801649093628,8.942109275267285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.0537109375,0.0,1544.466552734375,1895.4371337890625,0.0,1801.9034423828125,0.9075974225997924,1.0,0.0,3.0,1.0,0.0
12073740,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54180908203125,0.7834694385528564,0.2720897495746612,0.2479304075241089,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54119873046875,0.8923776149749756,0.4065497815608978,0.3877711594104767,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54083251953125,0.9990000128746032,0.6588588953018188,0.4013657867908478,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418395996094,0.7808820009231567,0.2695448398590088,0.2585659921169281,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428466796875,0.684601366519928,0.1797024607658386,0.8238469362258911,285.5412902832031,285.8427429199219,293.4300537109375,286.9111022949219,293.43115234375,297.1062927246094,284.53857421875,1.0,0.4923303127288818,1.0,1.0,0.0,1.0,-2.544461250305176,2.5444560050964355,5.207069079915527e-06,1.9661626815795896,0.8966424465179443,0.8966424465179443,0.0,121.8380355834961,128.0,22929.484375,-0.0,1469.004638671875,1.0,282.1581420898437,283.6622314453125,290.0150451660156,291.5946960449219,293.1499938964844,293.1499938964844,282.45001220703125,36249.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495102286338806,1.0,0.0,0.0,3.652756452560425,3.652780532836914,8.902966328605544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.318603515625,0.0,1538.10498046875,1895.4371337890625,0.0,2021.2156982421875,0.906029462814331,1.0,0.0,3.0,1.0,0.0
12073800,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54180908203125,0.7834694385528564,0.2720897495746612,0.2479304075241089,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54119873046875,0.8923776149749756,0.4065497815608978,0.3877711594104767,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54083251953125,0.9990000128746032,0.6588588953018188,0.4013657867908478,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418395996094,0.7808820009231567,0.2695448398590088,0.2585659921169281,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428466796875,0.684601366519928,0.1797024607658386,0.8238469362258911,285.5412902832031,285.8427429199219,293.4300537109375,286.9111022949219,293.43115234375,297.1062927246094,284.53857421875,1.0,0.4923303127288818,1.0,1.0,0.0,1.0,-2.544461250305176,2.5444560050964355,5.207069079915527e-06,1.9661626815795896,0.8966424465179443,0.8966424465179443,0.0,121.8380355834961,128.0,22929.484375,-0.0,1469.004638671875,1.0,282.1581420898437,283.6622314453125,290.0150451660156,291.5946960449219,293.1499938964844,293.1499938964844,282.45001220703125,36249.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495102286338806,1.0,0.0,0.0,3.652756452560425,3.652780532836914,8.902966328605544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.318603515625,0.0,1538.10498046875,1895.4371337890625,0.0,2021.2156982421875,0.906029462814331,1.0,0.0,3.0,1.0,0.0
12073860,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.7776270508766174,0.2705898880958557,0.2463545501232147,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187805175781,0.8859730362892151,0.4045529365539551,0.3856673538684845,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.9990000128746032,0.6556771397590637,0.4076660871505737,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.7752428650856018,0.2680951952934265,0.2570867240428924,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.6791468262672424,0.1784683912992477,0.8181673884391785,285.71856689453125,285.88555908203125,293.3955078125,286.8955383300781,293.39666748046875,297.0879211425781,284.7243957519531,1.0,0.4932534396648407,1.0,1.0,0.0,1.0,-2.5390055179595947,2.5390002727508545,5.184794645174407e-06,1.9619606733322144,0.8962932229042053,0.8962932229042053,0.0,124.15222930908205,128.0,22231.173828125,-0.0,1471.8365478515625,1.0,282.4248046875,283.87176513671875,289.852783203125,291.3148803710937,293.1499938964844,293.1499938964844,282.45001220703125,36213.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377324104309082,1.0,0.0,0.0,3.6465578079223633,3.646581888198853,8.872775651980191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.60888671875,0.0,1530.9405517578125,1895.4371337890625,0.0,1920.2939453125,0.9046748876571656,1.0,0.0,3.0,1.0,0.0
12073920,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.7755696177482605,0.2701218426227569,0.2459060698747635,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.8836215138435364,0.4038539826869964,0.3849759399890899,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.9990000128746032,0.6544224619865417,0.4101119637489319,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.7731678485870361,0.267583429813385,0.2565886080265045,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.6770991683006287,0.1780086755752563,0.8160973191261292,285.7410583496094,285.9061584472656,293.37890625,286.8881530761719,293.38006591796875,297.08270263671875,284.7425231933594,1.0,0.49371337890625,1.0,1.0,0.0,1.0,-2.537487745285034,2.537482500076294,5.178611900191754e-06,1.9607945680618288,0.8956205248832703,0.8956205248832703,0.0,125.08148193359376,131.0,22171.0546875,-0.0,1473.8558349609375,1.0,282.44219970703125,283.8933410644531,289.832763671875,291.30242919921875,293.1499938964844,293.1499938964844,282.75,36208.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332046627998352,1.0,0.0,0.0,3.64424467086792,3.64426851272583,8.861522360348317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.646728515625,0.0,1528.3341064453125,1895.4371337890625,0.0,1881.997314453125,0.9041339755058287,1.0,0.0,3.0,1.0,0.0
12073980,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7705408334732056,0.269324243068695,0.2450873851776123,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8776710629463196,0.4023904204368591,0.3834695816040039,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9990000128746032,0.6514416337013245,0.4166954755783081,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7679505944252014,0.2665188610553741,0.2555121183395386,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.6719202995300293,0.1769934147596359,0.8113616108894348,285.9654541015625,285.97247314453125,293.325439453125,286.86474609375,293.3266296386719,297.0755310058594,284.9670715332031,1.0,0.4953083395957947,1.0,1.0,0.0,1.0,-2.535616874694824,2.535611867904663,5.171029897610424e-06,1.9593740701675413,0.8969303369522095,0.8969303369522095,0.0,127.68680572509766,119.0,21439.6875,-0.0,1482.651611328125,1.0,282.7416381835937,284.1457214355469,289.758544921875,291.153076171875,293.1499938964844,293.1499938964844,283.04998779296875,36061.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069821357727051,1.0,0.0,0.0,3.6414198875427246,3.6414437294006334,8.847790127219923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.6298828125,0.0,1524.1041259765625,1895.4371337890625,0.0,1666.2847900390625,0.9034087657928468,1.0,0.0,3.0,1.0,0.0
