time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074040,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7705408334732056,0.269324243068695,0.2450873851776123,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8776710629463196,0.4023904204368591,0.3834695816040039,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9990000128746032,0.6514416337013245,0.4166954755783081,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7679505944252014,0.2665188610553741,0.2555121183395386,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.6719202995300293,0.1769934147596359,0.8113616108894348,285.9654541015625,285.97247314453125,293.325439453125,286.86474609375,293.3266296386719,297.0755310058594,284.9670715332031,1.0,0.4953083395957947,1.0,1.0,0.0,1.0,-2.535616874694824,2.535611867904663,5.171029897610424e-06,1.9593740701675413,0.8969303369522095,0.8969303369522095,0.0,127.68680572509766,119.0,21439.6875,-0.0,1482.651611328125,1.0,282.7416381835937,284.1457214355469,289.758544921875,291.153076171875,293.1499938964844,293.1499938964844,283.04998779296875,36061.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069821357727051,1.0,0.0,0.0,3.6414198875427246,3.6414437294006334,8.847790127219923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.6298828125,0.0,1524.1041259765625,1895.4371337890625,0.0,1666.2847900390625,0.9034087657928468,1.0,0.0,3.0,1.0,0.0
12074100,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.7707430720329285,0.2691120207309723,0.2448101043701172,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.8777881264686584,0.4018776714801788,0.3828875422477722,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.9990000128746032,0.6504688262939453,0.4158996045589447,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.7680209875106812,0.266156256198883,0.255093902349472,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.6718187928199768,0.1766426563262939,0.8094639182090759,286.12969970703125,286.0067443847656,293.2977905273437,286.85284423828125,293.29901123046875,297.07525634765625,285.1417236328125,1.0,0.4940589368343353,1.0,1.0,0.0,1.0,-2.5308570861816406,2.5308518409729004,5.151956429472193e-06,1.9558576345443728,0.8989844918251038,0.8989844918251038,0.0,127.20915985107422,119.0,20781.412109375,-0.0,1474.3048095703125,1.0,282.9985046386719,284.341552734375,289.7137756347656,291.0147399902344,293.1499938964844,293.1499938964844,283.04998779296875,35958.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914345622062683,1.0,0.0,0.0,3.642308235168457,3.642332077026367,8.852107384882402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.05859375,0.0,1524.314453125,1895.4371337890625,0.0,1543.8228759765625,0.9035789370536804,1.0,0.0,3.0,1.0,0.0
12074160,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.7727903723716736,0.2690354585647583,0.2446711063385009,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.8799786567687988,0.4015147984027862,0.3824650049209595,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852722167969,0.9990000128746032,0.6504419445991516,0.4124049544334411,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.7698795199394226,0.2659072279930115,0.2547798156738281,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.6733764410018921,0.1763972043991089,0.8079583644866943,286.18505859375,286.04180908203125,293.2695007324219,286.8408203125,293.2707824707031,297.0777587890625,285.1860656738281,1.0,0.491911381483078,1.0,1.0,0.0,1.0,-2.523800611495972,2.5237956047058105,5.123382379679242e-06,1.9504590034484863,0.9002042412757874,0.9002042412757874,0.0,125.55654907226562,107.0,20646.658203125,-0.0,1457.9268798828125,1.0,283.0417785644531,284.3929748535156,289.7407531738281,291.0777587890625,293.1499938964844,293.1499938964844,283.1499938964844,35878.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829478144645691,1.0,0.0,0.0,3.645445585250856,3.6454694271087646,8.867364158504643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.254150390625,0.0,1527.2027587890625,1895.4371337890625,0.0,1478.86669921875,0.902184247970581,1.0,0.0,3.0,1.0,0.0
12074220,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.7797065377235413,0.2684849500656128,0.2441202998161316,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522888183594,0.8877193331718445,0.4004222154617309,0.3813702166080475,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.9990000128746032,0.6522048115730286,0.4008114337921142,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.7765007019042969,0.2651622593402862,0.2539750635623932,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.6791869401931763,0.175782561302185,0.8045440316200256,286.2522888183594,286.1142578125,293.2110595703125,286.8163757324219,293.21240234375,297.084228515625,285.25177001953125,1.0,0.4853602349758148,1.0,1.0,0.0,1.0,-2.5028328895568848,2.502827882766724,5.038823474023957e-06,1.9343509674072263,0.9021662473678588,0.9021662473678588,0.0,120.24200439453124,110.0,20176.41796875,-0.0,1408.02978515625,1.0,283.1470642089844,284.47430419921875,289.7831115722656,291.1156616210937,293.1499938964844,293.1499938964844,283.04998779296875,35458.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758131384849548,1.0,0.0,0.0,3.632826805114746,3.632850646972656,8.806081268630805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.53369140625,0.0,1510.114501953125,1895.4371337890625,0.0,1425.354736328125,0.902699053287506,1.0,0.0,3.0,1.0,0.0
12074280,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.7797065377235413,0.2684849500656128,0.2441202998161316,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522888183594,0.8877193331718445,0.4004222154617309,0.3813702166080475,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.9990000128746032,0.6522048115730286,0.4008114337921142,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.7765007019042969,0.2651622593402862,0.2539750635623932,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.6791869401931763,0.175782561302185,0.8045440316200256,286.2522888183594,286.1142578125,293.2110595703125,286.8163757324219,293.21240234375,297.084228515625,285.25177001953125,1.0,0.4853602349758148,1.0,1.0,0.0,1.0,-2.5028328895568848,2.502827882766724,5.038823474023957e-06,1.9343509674072263,0.9021662473678588,0.9021662473678588,0.0,120.24200439453124,110.0,20176.41796875,-0.0,1408.02978515625,1.0,283.1470642089844,284.47430419921875,289.7831115722656,291.1156616210937,293.1499938964844,293.1499938964844,283.04998779296875,35458.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758131384849548,1.0,0.0,0.0,3.632826805114746,3.632850646972656,8.806081268630805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.53369140625,0.0,1510.114501953125,1895.4371337890625,0.0,1425.354736328125,0.902699053287506,1.0,0.0,3.0,1.0,0.0
12074340,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.7819221615791321,0.2670305669307709,0.2429778724908828,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.8903144598007202,0.3984178900718689,0.3796606361865997,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.9990000128746032,0.6541582345962524,0.3956307470798492,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.7786678671836853,0.2637538611888885,0.2527563571929931,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.6809653639793396,0.1747132092714309,0.8000129461288452,286.1561584472656,286.19000244140625,293.1499938964844,286.7913818359375,293.1513977050781,297.0873413085937,285.154296875,1.0,0.481757640838623,1.0,1.0,0.0,1.0,-2.48626446723938,2.486259698867798,4.972142050974071e-06,1.921429753303528,0.9004766345024109,0.9004766345024109,0.0,117.66726684570312,113.0,20146.5,-0.0,1376.032470703125,1.0,283.0526123046875,284.37530517578125,289.8288269042969,291.1955261230469,293.1499938964844,293.1499938964844,282.75,35828.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858609318733215,1.0,0.0,0.0,3.6460251808166495,3.646049022674561,8.870183592080139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.00341796875,0.0,1527.4664306640625,1895.4371337890625,0.0,1501.0069580078125,0.9042348861694336,1.0,0.0,3.0,1.0,0.0
12074400,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.7819221615791321,0.2670305669307709,0.2429778724908828,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.8903144598007202,0.3984178900718689,0.3796606361865997,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.9990000128746032,0.6541582345962524,0.3956307470798492,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.7786678671836853,0.2637538611888885,0.2527563571929931,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.6809653639793396,0.1747132092714309,0.8000129461288452,286.1561584472656,286.19000244140625,293.1499938964844,286.7913818359375,293.1513977050781,297.0873413085937,285.154296875,1.0,0.481757640838623,1.0,1.0,0.0,1.0,-2.48626446723938,2.486259698867798,4.972142050974071e-06,1.921429753303528,0.9004766345024109,0.9004766345024109,0.0,117.66726684570312,113.0,20146.5,-0.0,1376.032470703125,1.0,283.0526123046875,284.37530517578125,289.8288269042969,291.1955261230469,293.1499938964844,293.1499938964844,282.75,35828.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858609318733215,1.0,0.0,0.0,3.6460251808166495,3.646049022674561,8.870183592080139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.00341796875,0.0,1527.4664306640625,1895.4371337890625,0.0,1501.0069580078125,0.9042348861694336,1.0,0.0,3.0,1.0,0.0
12074460,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7790737748146057,0.2643329799175262,0.240871787071228,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8874706029891968,0.3950936794281006,0.3768846988677978,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6527962684631348,0.3964215517044067,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7760456204414368,0.2613516747951507,0.2507598400115967,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6783178448677063,0.1728955805301666,0.7928661704063416,285.9063415527344,286.2705383300781,293.0850524902344,286.76483154296875,293.0865783691406,297.0751647949219,284.9031066894531,1.0,0.4796695113182068,1.0,1.0,0.0,1.0,-2.470365524291992,2.470360517501831,4.908798473479692e-06,1.909143567085266,0.89310622215271,0.89310622215271,0.0,117.45199584960938,116.0,20495.75,-0.0,1355.1754150390625,1.0,282.75811767578125,284.10870361328125,289.8535461425781,291.2822265625,293.1499938964844,293.1499938964844,283.04998779296875,36256.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086673974990845,1.0,0.0,0.0,3.6380655765533447,3.638089656829834,8.831497666506039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.655517578125,0.0,1521.8411865234375,1895.4371337890625,0.0,1679.8145751953125,0.9027371406555176,1.0,0.0,3.0,1.0,0.0
12074520,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7790737748146057,0.2643329799175262,0.240871787071228,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8874706029891968,0.3950936794281006,0.3768846988677978,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6527962684631348,0.3964215517044067,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7760456204414368,0.2613516747951507,0.2507598400115967,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6783178448677063,0.1728955805301666,0.7928661704063416,285.9063415527344,286.2705383300781,293.0850524902344,286.76483154296875,293.0865783691406,297.0751647949219,284.9031066894531,1.0,0.4796695113182068,1.0,1.0,0.0,1.0,-2.470365524291992,2.470360517501831,4.908798473479692e-06,1.909143567085266,0.89310622215271,0.89310622215271,0.0,117.45199584960938,116.0,20495.75,-0.0,1355.1754150390625,1.0,282.75811767578125,284.10870361328125,289.8535461425781,291.2822265625,293.1499938964844,293.1499938964844,283.04998779296875,36256.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086673974990845,1.0,0.0,0.0,3.6380655765533447,3.638089656829834,8.831497666506039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.655517578125,0.0,1521.8411865234375,1895.4371337890625,0.0,1679.8145751953125,0.9027371406555176,1.0,0.0,3.0,1.0,0.0
12074580,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.7747877240180969,0.2624628841876983,0.238884761929512,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8828380703926086,0.3924896717071533,0.3741253018379211,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.9990000128746032,0.6507984399795532,0.399589866399765,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.7717957496643066,0.2593590319156647,0.2486930042505264,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.6740675568580627,0.1712823063135147,0.7851317524909973,286.0998229980469,286.3570861816406,293.0152587890625,286.7357788085937,293.01690673828125,297.0660705566406,285.10107421875,1.0,0.4785773754119873,1.0,1.0,0.0,1.0,-2.4566874504089355,2.456682682037353,4.854454346059356e-06,1.8984776735305784,0.8906520009040833,0.8906520009040833,0.0,118.23729705810548,119.0,19674.650390625,-0.0,1341.480712890625,1.0,283.04205322265625,284.3358764648437,289.6701965332031,290.9911193847656,293.1499938964844,293.1499938964844,283.1499938964844,36286.5546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904925107955933,1.0,0.0,0.0,3.626789808273315,3.6268136501312256,8.776837603363674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.7861328125,0.0,1509.62939453125,1895.4371337890625,0.0,1536.544677734375,0.898277759552002,1.0,0.0,3.0,1.0,0.0
12074640,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.7747877240180969,0.2624628841876983,0.238884761929512,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8828380703926086,0.3924896717071533,0.3741253018379211,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.9990000128746032,0.6507984399795532,0.399589866399765,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.7717957496643066,0.2593590319156647,0.2486930042505264,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.6740675568580627,0.1712823063135147,0.7851317524909973,286.0998229980469,286.3570861816406,293.0152587890625,286.7357788085937,293.01690673828125,297.0660705566406,285.10107421875,1.0,0.4785773754119873,1.0,1.0,0.0,1.0,-2.4566874504089355,2.456682682037353,4.854454346059356e-06,1.8984776735305784,0.8906520009040833,0.8906520009040833,0.0,118.23729705810548,119.0,19674.650390625,-0.0,1341.480712890625,1.0,283.04205322265625,284.3358764648437,289.6701965332031,290.9911193847656,293.1499938964844,293.1499938964844,283.1499938964844,36286.5546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904925107955933,1.0,0.0,0.0,3.626789808273315,3.6268136501312256,8.776837603363674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.7861328125,0.0,1509.62939453125,1895.4371337890625,0.0,1536.544677734375,0.898277759552002,1.0,0.0,3.0,1.0,0.0
12074700,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.7730722427368164,0.2617993950843811,0.2382811158895492,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.8808450698852539,0.3914722800254822,0.3731515407562256,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.9990000128746032,0.6498491168022156,0.401200920343399,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.7699647545814514,0.2585698366165161,0.2479397803544998,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.6722246408462524,0.1706319451332092,0.7821974754333496,286.1576538085937,286.4024658203125,292.9786376953125,286.72039794921875,292.9803466796875,297.0639953613281,285.1617126464844,1.0,0.4784046113491058,1.0,1.0,0.0,1.0,-2.452296018600464,2.452291250228882,4.8370848162448965e-06,1.8950597047805784,0.8891264796257019,0.8891264796257019,0.0,118.72563934326172,119.0,19369.96484375,-0.0,1338.0965576171875,1.0,283.1317443847656,284.4078063964844,289.6361694335937,290.92041015625,293.1499938964844,293.1499938964844,283.1499938964844,36046.87890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810128092765808,1.0,0.0,0.0,3.607345342636109,3.60736894607544,8.682978318574897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.951171875,0.0,1486.575439453125,1895.4371337890625,0.0,1464.2529296875,0.8954298496246338,1.0,0.0,3.0,1.0,0.0
12074760,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17437744140625,0.7712605595588684,0.2611441314220428,0.2377330064773559,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.878728449344635,0.3904770910739898,0.372249960899353,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.9990000128746032,0.6487365365028381,0.4030720591545105,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17437744140625,0.7680428624153137,0.2578057050704956,0.2472470998764038,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.6703177094459534,0.1700098514556884,0.7795182466506958,286.1744384765625,286.4492492675781,292.9409484863281,286.7044677734375,292.94268798828125,297.06231689453125,285.1745300292969,1.0,0.4784303307533264,1.0,1.0,0.0,1.0,-2.448750257492065,2.4487454891204834,4.8230904212687165e-06,1.8923035860061648,0.8870159983634949,0.8870159983634949,0.0,119.34725952148438,122.0,19254.427734375,-0.0,1336.3189697265625,1.0,283.1470642089844,284.4261474609375,289.635009765625,290.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,35974.234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746260523796082,1.0,0.0,0.0,3.595083713531494,3.595107316970825,8.624051019978651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.451416015625,0.0,1472.735595703125,1895.4371337890625,0.0,1416.5513916015625,0.8896150588989258,1.0,0.0,3.0,1.0,0.0
12074820,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.7667365074157715,0.2595193982124328,0.2364445775747299,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.8735546469688416,0.3881899118423462,0.3702712059020996,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.9990000128746032,0.6453702449798584,0.4079809486865997,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.7634199857711792,0.2560862004756927,0.2457654625177383,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.6658242344856262,0.1686446666717529,0.7739642858505249,286.1718444824219,286.546630859375,292.8623962402344,286.6709899902344,292.8642272949219,297.05816650390625,285.1713562011719,1.0,0.478901594877243,1.0,1.0,0.0,1.0,-2.442269802093506,2.442265033721924,4.797609108209144e-06,1.887287855148316,0.8813785314559937,0.8813785314559937,0.0,121.08786010742188,110.0,19021.708984375,-0.0,1335.59326171875,1.0,283.14990234375,284.4335632324219,289.6432189941406,290.9292297363281,293.1499938964844,293.1499938964844,283.1499938964844,35402.37890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693536043167114,1.0,0.0,0.0,3.5415072441101074,3.541530132293701,8.368922408408253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.565185546875,0.0,1411.44287109375,1895.4371337890625,0.0,1377.8037109375,0.8766899108886719,1.0,0.0,3.0,1.0,0.0
12074880,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.7667365074157715,0.2595193982124328,0.2364445775747299,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.8735546469688416,0.3881899118423462,0.3702712059020996,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.9990000128746032,0.6453702449798584,0.4079809486865997,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.7634199857711792,0.2560862004756927,0.2457654625177383,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.6658242344856262,0.1686446666717529,0.7739642858505249,286.1718444824219,286.546630859375,292.8623962402344,286.6709899902344,292.8642272949219,297.05816650390625,285.1713562011719,1.0,0.478901594877243,1.0,1.0,0.0,1.0,-2.442269802093506,2.442265033721924,4.797609108209144e-06,1.887287855148316,0.8813785314559937,0.8813785314559937,0.0,121.08786010742188,110.0,19021.708984375,-0.0,1335.59326171875,1.0,283.14990234375,284.4335632324219,289.6432189941406,290.9292297363281,293.1499938964844,293.1499938964844,283.1499938964844,35402.37890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693536043167114,1.0,0.0,0.0,3.5415072441101074,3.541530132293701,8.368922408408253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.565185546875,0.0,1411.44287109375,1895.4371337890625,0.0,1377.8037109375,0.8766899108886719,1.0,0.0,3.0,1.0,0.0
12074940,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.7672721743583679,0.2576037347316742,0.2347267568111419,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625061035156,0.8743705153465271,0.3855859935283661,0.3678289949893951,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.6417964100837708,0.4041712880134582,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.7638850808143616,0.2541361153125763,0.2439178526401519,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.6658798456192017,0.1670898497104644,0.7669211626052856,286.1625366210937,286.6488952636719,292.7799377441406,286.6355285644531,292.7818908691406,297.0543518066406,285.1615905761719,1.0,0.474376767873764,1.0,1.0,0.0,1.0,-2.4220309257507324,2.4220261573791504,4.718810487247538e-06,1.871801495552063,0.8741740584373474,0.8741740584373474,0.0,118.9269027709961,113.0,18692.5234375,-0.0,1301.942138671875,1.0,283.1499938964844,284.4363708496094,289.62481689453125,290.90118408203125,293.1499938964844,293.1499938964844,283.1499938964844,34700.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667636513710022,1.0,0.0,0.0,3.473708152770996,3.4737303256988525,8.051558779698098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.234619140625,0.0,1336.48681640625,1895.4371337890625,0.0,1365.3109130859375,0.8604848980903625,1.0,0.0,3.0,1.0,0.0
12075000,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.7672721743583679,0.2576037347316742,0.2347267568111419,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625061035156,0.8743705153465271,0.3855859935283661,0.3678289949893951,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.6417964100837708,0.4041712880134582,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.7638850808143616,0.2541361153125763,0.2439178526401519,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.6658798456192017,0.1670898497104644,0.7669211626052856,286.1625366210937,286.6488952636719,292.7799377441406,286.6355285644531,292.7818908691406,297.0543518066406,285.1615905761719,1.0,0.474376767873764,1.0,1.0,0.0,1.0,-2.4220309257507324,2.4220261573791504,4.718810487247538e-06,1.871801495552063,0.8741740584373474,0.8741740584373474,0.0,118.9269027709961,113.0,18692.5234375,-0.0,1301.942138671875,1.0,283.1499938964844,284.4363708496094,289.62481689453125,290.90118408203125,293.1499938964844,293.1499938964844,283.1499938964844,34700.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667636513710022,1.0,0.0,0.0,3.473708152770996,3.4737303256988525,8.051558779698098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.234619140625,0.0,1336.48681640625,1895.4371337890625,0.0,1365.3109130859375,0.8604848980903625,1.0,0.0,3.0,1.0,0.0
12075060,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568603515625,0.7662933468818665,0.2560842335224151,0.2333648800849914,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15673828125,0.8734034895896912,0.3835249245166778,0.3658941984176636,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.9990000128746032,0.6398094296455383,0.4033649563789367,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568603515625,0.7628669738769531,0.2525804340839386,0.2424540519714355,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.6646599173545837,0.1658505350351333,0.7613599300384521,286.1567687988281,286.7296142578125,292.7148132324219,286.6073913574219,292.71685791015625,297.0511474609375,285.15625,1.0,0.4724197685718536,1.0,1.0,0.0,1.0,-2.408652782440185,2.4086480140686035,4.666624136007158e-06,1.8613131046295168,0.8676532506942749,0.8676532506942749,0.0,118.17432403564452,113.0,18437.291015625,-0.0,1282.7528076171875,1.0,283.1499938964844,284.4419860839844,289.59527587890625,290.85955810546875,293.1499938964844,293.1499938964844,283.1499938964844,34033.12890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658492088317871,1.0,0.0,0.0,3.409994125366211,3.41001558303833,7.75890782733768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.701171875,0.0,1268.4354248046875,1895.4371337890625,0.0,1352.3741455078125,0.8482239246368408,1.0,0.0,3.0,1.0,0.0
12075120,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.7656898498535156,0.2555963695049286,0.232935756444931,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.154541015625,0.8727565407752991,0.3828643560409546,0.3652819693088531,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.9990000128746032,0.6391119360923767,0.4035756289958954,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.7622516751289368,0.2520786225795746,0.2419899851083755,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.6640090346336365,0.1654509007930755,0.7596064209938049,286.1545715332031,286.755615234375,292.69384765625,286.5982666015625,292.6958923339844,297.0501403808594,285.1540222167969,1.0,0.4719577729701996,1.0,1.0,0.0,1.0,-2.404989957809448,2.404985189437866,4.652430106943939e-06,1.8584635257720947,0.8653989434242249,0.8653989434242249,0.0,118.14028930664062,101.0,18363.916015625,-0.0,1278.2349853515625,1.0,283.1499938964844,284.4428405761719,289.58477783203125,290.8451538085937,293.1499938964844,293.1499938964844,283.1499938964844,33929.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650958061218262,1.0,0.0,0.0,3.39426064491272,3.39428186416626,7.687474408157868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.695556640625,0.0,1252.42041015625,1895.4371337890625,0.0,1346.9415283203125,0.8416277766227722,1.0,0.0,3.0,1.0,0.0
12075180,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7684504985809326,0.2535230815410614,0.2309825867414474,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.8762043118476868,0.3800512850284576,0.3625440001487732,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.9990000128746032,0.636873722076416,0.3959050178527832,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7648778557777405,0.2499236464500427,0.239864781498909,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.6659409999847412,0.1637325435876846,0.7514342069625854,286.1461181640625,286.8664245605469,292.6044921875,286.55938720703125,292.60662841796875,297.0456848144531,285.14520263671875,1.0,0.4653347730636596,1.0,1.0,0.0,1.0,-2.377782821655273,2.3777782917022705,4.548116066871444e-06,1.837523818016052,0.8550219535827637,0.8550219535827637,0.0,114.27960205078124,104.0,17967.810546875,-0.0,1230.4091796875,1.0,283.1499938964844,284.44952392578125,289.53729248046875,290.77691650390625,293.1499938964844,293.1499938964844,283.1499938964844,33124.15625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607164144515991,1.0,0.0,0.0,3.304575204849243,3.304595470428467,7.28659415472066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.8349609375,0.0,1162.2708740234375,1895.4371337890625,0.0,1315.6065673828125,0.8204683065414429,1.0,0.0,3.0,1.0,0.0
12075240,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7684504985809326,0.2535230815410614,0.2309825867414474,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.8762043118476868,0.3800512850284576,0.3625440001487732,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.9990000128746032,0.636873722076416,0.3959050178527832,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7648778557777405,0.2499236464500427,0.239864781498909,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.6659409999847412,0.1637325435876846,0.7514342069625854,286.1461181640625,286.8664245605469,292.6044921875,286.55938720703125,292.60662841796875,297.0456848144531,285.14520263671875,1.0,0.4653347730636596,1.0,1.0,0.0,1.0,-2.377782821655273,2.3777782917022705,4.548116066871444e-06,1.837523818016052,0.8550219535827637,0.8550219535827637,0.0,114.27960205078124,104.0,17967.810546875,-0.0,1230.4091796875,1.0,283.1499938964844,284.44952392578125,289.53729248046875,290.77691650390625,293.1499938964844,293.1499938964844,283.1499938964844,33124.15625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607164144515991,1.0,0.0,0.0,3.304575204849243,3.304595470428467,7.28659415472066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.8349609375,0.0,1162.2708740234375,1895.4371337890625,0.0,1315.6065673828125,0.8204683065414429,1.0,0.0,3.0,1.0,0.0
12075300,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.7689340710639954,0.2524838447570801,0.2300158739089965,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.8768810629844666,0.3786276578903198,0.361171692609787,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.9990000128746032,0.6363286972045898,0.3935089707374573,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.7652906775474548,0.2488303780555725,0.2387999445199966,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.6660975813865662,0.1628720909357071,0.7473915219306946,286.1435546875,286.9232482910156,292.55865478515625,286.53936767578125,292.56085205078125,297.04364013671875,285.1431884765625,1.0,0.4631454646587372,1.0,1.0,0.0,1.0,-2.3659493923187256,2.3659451007843018,4.502783212956274e-06,1.828226447105408,0.8492281436920166,0.8492281436920166,0.0,112.97623443603516,104.0,17765.927734375,-0.0,1211.4322509765625,1.0,283.1499938964844,284.4564208984375,289.51202392578125,290.7391357421875,293.1499938964844,293.1499938964844,283.1499938964844,32564.685546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577189564704895,1.0,0.0,0.0,3.248441457748413,3.2484610080718994,7.041146545816446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.88720703125,0.0,1107.7462158203125,1895.4371337890625,0.0,1294.4033203125,0.8100013732910156,1.0,0.0,3.0,1.0,0.0
12075360,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7685658931732178,0.2514419555664062,0.2290707528591156,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.8765618801116943,0.377195656299591,0.359815239906311,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.9990000128746032,0.6356605291366577,0.3924522995948791,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7648534774780273,0.247727483510971,0.2377501130104065,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.6655001044273376,0.1620104759931564,0.7434629797935486,286.1404113769531,286.98095703125,292.5121459960937,286.5190124511719,292.5143737792969,297.041748046875,285.1400146484375,1.0,0.4614153802394867,1.0,1.0,0.0,1.0,-2.3559324741363525,2.3559279441833496,4.464713128982112e-06,1.8204216957092283,0.8430127501487732,0.8430127501487732,0.0,112.25480651855467,107.0,17587.869140625,-0.0,1197.028564453125,1.0,283.1499938964844,284.4609375,289.4876403808594,290.7032775878906,293.1499938964844,293.1499938964844,283.1499938964844,32306.08984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543665528297424,1.0,0.0,0.0,3.204979658126831,3.2049989700317383,6.853996410427499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.7236328125,0.0,1067.8634033203125,1895.4371337890625,0.0,1270.9278564453125,0.7971149682998657,1.0,0.0,3.0,1.0,0.0
12075420,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.7662461400032043,0.2493427842855453,0.2272026687860489,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.8740792274475098,0.3743097484111786,0.3571153283119201,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.9990000128746032,0.633594274520874,0.3927863240242004,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.7623991966247559,0.2454923391342163,0.2356583774089813,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.6628953814506531,0.1602692008018493,0.735718309879303,286.1412658691406,287.0987854003906,292.4171142578125,286.477294921875,292.4194030761719,297.0380859375,285.1411437988281,1.0,0.4590968489646911,1.0,1.0,0.0,1.0,-2.339026689529419,2.339022159576416,4.400848411023617e-06,1.807250738143921,0.8294742107391357,0.8294742107391357,0.0,111.8559341430664,110.0,17230.10546875,-0.0,1176.2222900390625,1.0,283.1499938964844,284.4791259765625,289.4414367675781,290.6338806152344,293.1499938964844,293.1499938964844,283.1499938964844,31477.751953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470887660980225,1.0,0.0,0.0,3.095771312713623,3.0957894325256348,6.394860179170792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.771728515625,0.0,970.8563842773438,1895.4371337890625,0.0,1220.8502197265625,0.7716556191444397,1.0,0.0,3.0,1.0,0.0
12075480,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.7662461400032043,0.2493427842855453,0.2272026687860489,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.8740792274475098,0.3743097484111786,0.3571153283119201,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.9990000128746032,0.633594274520874,0.3927863240242004,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.7623991966247559,0.2454923391342163,0.2356583774089813,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.6628953814506531,0.1602692008018493,0.735718309879303,286.1412658691406,287.0987854003906,292.4171142578125,286.477294921875,292.4194030761719,297.0380859375,285.1411437988281,1.0,0.4590968489646911,1.0,1.0,0.0,1.0,-2.339026689529419,2.339022159576416,4.400848411023617e-06,1.807250738143921,0.8294742107391357,0.8294742107391357,0.0,111.8559341430664,110.0,17230.10546875,-0.0,1176.2222900390625,1.0,283.1499938964844,284.4791259765625,289.4414367675781,290.6338806152344,293.1499938964844,293.1499938964844,283.1499938964844,31477.751953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470887660980225,1.0,0.0,0.0,3.095771312713623,3.0957894325256348,6.394860179170792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.771728515625,0.0,970.8563842773438,1895.4371337890625,0.0,1220.8502197265625,0.7716556191444397,1.0,0.0,3.0,1.0,0.0
12075540,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.7623723745346069,0.2472196966409683,0.2253475487232208,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.869789183139801,0.3713980913162231,0.3544269800186157,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.9990000128746032,0.630316436290741,0.3955676257610321,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.7584013938903809,0.2432196736335754,0.2335675805807113,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.6589006781578064,0.1584912836551666,0.7280008792877197,286.14752197265625,287.2195739746094,292.3197021484375,286.4344787597656,292.32208251953125,297.0345458984375,285.1476745605469,1.0,0.4579125642776489,1.0,1.0,0.0,1.0,-2.325125217437744,2.3251209259033203,4.348697075329255e-06,1.796421766281128,0.8144248723983765,0.8144248723983765,0.0,112.49979400634766,113.0,16879.37109375,-0.0,1163.1529541015625,1.0,283.1499938964844,284.5035095214844,289.39801025390625,290.5682983398437,293.1499938964844,293.1499938964844,283.1499938964844,30645.138671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397290825843811,1.0,0.0,0.0,2.977010488510132,2.977027654647827,5.913629479437077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.991943359375,0.0,872.7296142578125,1895.4371337890625,0.0,1171.477783203125,0.7441359758377075,1.0,0.0,3.0,1.0,0.0
12075600,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.7623723745346069,0.2472196966409683,0.2253475487232208,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.869789183139801,0.3713980913162231,0.3544269800186157,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.9990000128746032,0.630316436290741,0.3955676257610321,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.7584013938903809,0.2432196736335754,0.2335675805807113,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.6589006781578064,0.1584912836551666,0.7280008792877197,286.14752197265625,287.2195739746094,292.3197021484375,286.4344787597656,292.32208251953125,297.0345458984375,285.1476745605469,1.0,0.4579125642776489,1.0,1.0,0.0,1.0,-2.325125217437744,2.3251209259033203,4.348697075329255e-06,1.796421766281128,0.8144248723983765,0.8144248723983765,0.0,112.49979400634766,113.0,16879.37109375,-0.0,1163.1529541015625,1.0,283.1499938964844,284.5035095214844,289.39801025390625,290.5682983398437,293.1499938964844,293.1499938964844,283.1499938964844,30645.138671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397290825843811,1.0,0.0,0.0,2.977010488510132,2.977027654647827,5.913629479437077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.991943359375,0.0,872.7296142578125,1895.4371337890625,0.0,1171.477783203125,0.7441359758377075,1.0,0.0,3.0,1.0,0.0
12075660,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.7575174570083618,0.2450948357582092,0.2235101610422134,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.8643338680267334,0.3684655129909515,0.3517435491085052,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.9990000128746032,0.625818133354187,0.4000380039215088,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.7534168362617493,0.2409145981073379,0.2314702123403549,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.6540057063102722,0.1566660702228546,0.7202075123786926,286.1592712402344,287.3428955078125,292.2202453613281,286.39068603515625,292.22265625,297.0309753417969,285.1596984863281,1.0,0.457510381937027,1.0,1.0,0.0,1.0,-2.3131818771362305,2.313177585601806,4.304154572309926e-06,1.7871190309524536,0.797906756401062,0.797906756401062,0.0,113.8749008178711,101.0,16527.732421875,-0.0,1155.2625732421875,1.0,283.1499938964844,284.534423828125,289.35504150390625,290.5037841796875,293.1499938964844,293.1499938964844,283.1499938964844,29808.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325681209564209,1.0,0.0,0.0,2.8487448692321777,2.848760843276977,5.415024588728556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.410888671875,0.0,774.9166870117188,1895.4371337890625,0.0,1124.703125,0.7145910263061523,1.0,0.0,3.0,1.0,0.0
12075720,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.7575174570083618,0.2450948357582092,0.2235101610422134,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.8643338680267334,0.3684655129909515,0.3517435491085052,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.9990000128746032,0.625818133354187,0.4000380039215088,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.7534168362617493,0.2409145981073379,0.2314702123403549,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.6540057063102722,0.1566660702228546,0.7202075123786926,286.1592712402344,287.3428955078125,292.2202453613281,286.39068603515625,292.22265625,297.0309753417969,285.1596984863281,1.0,0.457510381937027,1.0,1.0,0.0,1.0,-2.3131818771362305,2.313177585601806,4.304154572309926e-06,1.7871190309524536,0.797906756401062,0.797906756401062,0.0,113.8749008178711,101.0,16527.732421875,-0.0,1155.2625732421875,1.0,283.1499938964844,284.534423828125,289.35504150390625,290.5037841796875,293.1499938964844,293.1499938964844,283.1499938964844,29808.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325681209564209,1.0,0.0,0.0,2.8487448692321777,2.848760843276977,5.415024588728556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.410888671875,0.0,774.9166870117188,1895.4371337890625,0.0,1124.703125,0.7145910263061523,1.0,0.0,3.0,1.0,0.0
12075780,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.7580205202102661,0.242943063378334,0.2215285748243332,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.8651398420333862,0.3654939234256744,0.3488946259021759,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.9990000128746032,0.6214894652366638,0.3956874907016754,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.7536816000938416,0.2385664731264114,0.2292017191648483,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.6537322998046875,0.1547765433788299,0.7114892601966858,286.17108154296875,287.4684143066406,292.1190185546875,286.3461303710937,292.1215209960937,297.0272216796875,285.17120361328125,1.0,0.4522475302219391,1.0,1.0,0.0,1.0,-2.288970470428467,2.288966178894043,4.214980435790494e-06,1.7684768438339231,0.7798711061477661,0.7798711061477661,0.0,111.44914245605467,89.0,16097.7451171875,-0.0,1119.104736328125,1.0,283.1499938964844,284.5670471191406,289.3098449707031,290.4352111816406,293.1499938964844,293.1499938964844,283.1499938964844,28969.548828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253565549850464,1.0,0.0,0.0,2.7109603881835938,2.710975170135498,4.903878334516776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.454833984375,0.0,678.8011474609375,1895.4371337890625,0.0,1078.899169921875,0.6830517053604126,1.0,0.0,3.0,1.0,0.0
12075840,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.7580205202102661,0.242943063378334,0.2215285748243332,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.8651398420333862,0.3654939234256744,0.3488946259021759,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.9990000128746032,0.6214894652366638,0.3956874907016754,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.7536816000938416,0.2385664731264114,0.2292017191648483,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.6537322998046875,0.1547765433788299,0.7114892601966858,286.17108154296875,287.4684143066406,292.1190185546875,286.3461303710937,292.1215209960937,297.0272216796875,285.17120361328125,1.0,0.4522475302219391,1.0,1.0,0.0,1.0,-2.288970470428467,2.288966178894043,4.214980435790494e-06,1.7684768438339231,0.7798711061477661,0.7798711061477661,0.0,111.44914245605467,89.0,16097.7451171875,-0.0,1119.104736328125,1.0,283.1499938964844,284.5670471191406,289.3098449707031,290.4352111816406,293.1499938964844,293.1499938964844,283.1499938964844,28969.548828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253565549850464,1.0,0.0,0.0,2.7109603881835938,2.710975170135498,4.903878334516776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.454833984375,0.0,678.8011474609375,1895.4371337890625,0.0,1078.899169921875,0.6830517053604126,1.0,0.0,3.0,1.0,0.0
