time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075900,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.7599824666976929,0.2418652921915054,0.2204915732145309,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.8675447702407837,0.3639986515045166,0.3474156856536865,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.9990000128746032,0.6201618909835815,0.3907449841499328,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.7554849982261658,0.2373825162649154,0.2280125916004181,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.6550731062889099,0.153833195567131,0.706890344619751,286.17822265625,287.5318603515625,292.0678405761719,286.3236083984375,292.07037353515625,297.0255432128906,285.1786499023437,1.0,0.4483626782894134,1.0,1.0,0.0,1.0,-2.273061513900757,2.273057460784912,4.156775958108483e-06,1.756143569946289,0.7702831029891968,0.7702831029891968,0.0,109.06689453125,89.0,15847.44921875,-0.0,1092.657958984375,1.0,283.1499938964844,284.5867004394531,289.28497314453125,290.396484375,293.1499938964844,293.1499938964844,283.1499938964844,28390.517578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213928461074829,1.0,0.0,0.0,2.6311097145080566,2.631123781204224,4.6192477043405233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.160400390625,0.0,626.5145263671875,1895.4371337890625,0.0,1054.2945556640625,0.6675058603286743,1.0,0.0,3.0,1.0,0.0
12075960,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.7629184126853943,0.2407906055450439,0.2194389849901199,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8710827827453613,0.3625009655952453,0.3459151685237884,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.9990000128746032,0.6194838881492615,0.3843636512756347,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.7582356929779053,0.236195683479309,0.2268007397651672,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.6572672128677368,0.1529048830270767,0.7022454738616943,286.1821594238281,287.595703125,292.016357421875,286.3009338378906,292.0189208984375,297.02410888671875,285.1823425292969,1.0,0.4438019394874573,1.0,1.0,0.0,1.0,-2.2552969455718994,2.2552928924560547,4.092261860932922e-06,1.7423561811447144,0.7602582573890686,0.7602582573890686,0.0,106.11392211914062,92.0,15600.3740234375,-0.0,1062.3885498046875,1.0,283.1499938964844,284.60186767578125,289.2594299316406,290.3570556640625,293.1499938964844,293.1499938964844,283.1499938964844,28127.595703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170963048934937,1.0,0.0,0.0,2.563482999801636,2.5634965896606445,4.384844771720964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.30419921875,0.0,585.6249389648438,1895.4371337890625,0.0,1028.0902099609375,0.6495338678359985,1.0,0.0,3.0,1.0,0.0
12076020,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.7646512985229492,0.2386785894632339,0.2174528837203979,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20233154296875,0.8733004331588745,0.3595354557037353,0.3430284857749939,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.9990000128746032,0.618890106678009,0.3782898783683777,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.7596489191055298,0.2338426262140274,0.2244872748851776,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.658102810382843,0.1511234194040298,0.6937342286109924,286.2022705078125,287.72442626953125,291.9125671386719,286.2553405761719,291.9151916503906,297.0222473144531,285.2033386230469,1.0,0.4385167956352234,1.0,1.0,0.0,1.0,-2.2291338443756104,2.2291297912597656,3.997876774519682e-06,1.7218486070632937,0.7392359375953674,0.7392359375953674,0.0,103.06552124023438,95.0,15126.18359375,-0.0,1023.5265502929688,1.0,283.1499938964844,284.6477355957031,289.2067565917969,290.2746276855469,293.1499938964844,293.1499938964844,283.1499938964844,27261.2578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073320508003235,1.0,0.0,0.0,2.406833410263061,2.406845808029175,3.8653197975691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.271240234375,0.0,496.8603210449219,1895.4371337890625,0.0,970.3900146484376,0.6141951680183411,1.0,0.0,3.0,1.0,0.0
12076080,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.7646512985229492,0.2386785894632339,0.2174528837203979,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20233154296875,0.8733004331588745,0.3595354557037353,0.3430284857749939,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.9990000128746032,0.618890106678009,0.3782898783683777,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.7596489191055298,0.2338426262140274,0.2244872748851776,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.658102810382843,0.1511234194040298,0.6937342286109924,286.2022705078125,287.72442626953125,291.9125671386719,286.2553405761719,291.9151916503906,297.0222473144531,285.2033386230469,1.0,0.4385167956352234,1.0,1.0,0.0,1.0,-2.2291338443756104,2.2291297912597656,3.997876774519682e-06,1.7218486070632937,0.7392359375953674,0.7392359375953674,0.0,103.06552124023438,95.0,15126.18359375,-0.0,1023.5265502929688,1.0,283.1499938964844,284.6477355957031,289.2067565917969,290.2746276855469,293.1499938964844,293.1499938964844,283.1499938964844,27261.2578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073320508003235,1.0,0.0,0.0,2.406833410263061,2.406845808029175,3.8653197975691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.271240234375,0.0,496.8603210449219,1895.4371337890625,0.0,970.3900146484376,0.6141951680183411,1.0,0.0,3.0,1.0,0.0
12076140,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.7635589241981506,0.2366067618131637,0.2155663669109344,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.8722017407417297,0.3566144108772278,0.3402466475963592,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361145019531,0.9990000128746032,0.6176570653915405,0.3766257762908935,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.7582548260688782,0.2315006703138351,0.2222519814968109,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.6565203666687012,0.1493881046772003,0.6858073472976685,286.2358093261719,287.8541259765625,291.8079528808594,286.20947265625,291.81060791015625,297.0210876464844,285.237548828125,1.0,0.4352240860462188,1.0,1.0,0.0,1.0,-2.2093169689178467,2.209313154220581,3.927254056179663e-06,1.7063661813735962,0.7170177698135376,0.7170177698135376,0.0,101.86900329589844,98.0,14672.5810546875,-0.0,998.806884765625,1.0,283.1499938964844,284.7076721191406,289.156982421875,290.1957702636719,293.1499938964844,293.1499938964844,283.1499938964844,26347.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967464447021484,1.0,0.0,0.0,2.2425801753997803,2.242591619491577,3.355748106059764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.183349609375,0.0,414.2427062988281,1895.4371337890625,0.0,910.8457641601562,0.577416181564331,1.0,0.0,3.0,1.0,0.0
12076200,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.7635589241981506,0.2366067618131637,0.2155663669109344,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.8722017407417297,0.3566144108772278,0.3402466475963592,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361145019531,0.9990000128746032,0.6176570653915405,0.3766257762908935,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.7582548260688782,0.2315006703138351,0.2222519814968109,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.6565203666687012,0.1493881046772003,0.6858073472976685,286.2358093261719,287.8541259765625,291.8079528808594,286.20947265625,291.81060791015625,297.0210876464844,285.237548828125,1.0,0.4352240860462188,1.0,1.0,0.0,1.0,-2.2093169689178467,2.209313154220581,3.927254056179663e-06,1.7063661813735962,0.7170177698135376,0.7170177698135376,0.0,101.86900329589844,98.0,14672.5810546875,-0.0,998.806884765625,1.0,283.1499938964844,284.7076721191406,289.156982421875,290.1957702636719,293.1499938964844,293.1499938964844,283.1499938964844,26347.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967464447021484,1.0,0.0,0.0,2.2425801753997803,2.242591619491577,3.355748106059764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.183349609375,0.0,414.2427062988281,1895.4371337890625,0.0,910.8457641601562,0.577416181564331,1.0,0.0,3.0,1.0,0.0
12076260,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745361328125,0.7611679434776306,0.2349069267511367,0.214044451713562,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.8695442080497742,0.354204386472702,0.3379806876182556,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.9990000128746032,0.6158045530319214,0.3775290846824646,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.7556211948394775,0.2295534014701843,0.2204228341579437,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27362060546875,0.6539083123207092,0.1479435563087463,0.6793826222419739,286.27496337890625,287.963623046875,291.7196655273437,286.1708984375,291.72235107421875,297.0203552246094,285.27740478515625,1.0,0.4335899949073791,1.0,1.0,0.0,1.0,-2.1959357261657715,2.195931911468506,3.8799416870460846e-06,1.6959093809127808,0.6975606679916382,0.6975606679916382,0.0,101.81373596191406,98.0,14290.26171875,-0.0,985.1449584960938,1.0,283.1499938964844,284.7702941894531,289.1171569824219,290.1317749023437,293.1499938964844,293.1499938964844,283.1499938964844,25465.919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876652002334595,1.0,0.0,0.0,2.0974717140197754,2.0974819660186768,2.9355237529671285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.779296875,0.0,349.31561279296875,1895.4371337890625,0.0,862.431640625,0.5480037331581116,1.0,0.0,3.0,1.0,0.0
12076320,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.7605984807014465,0.2345876842737198,0.2137620151042938,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.8689015507698059,0.3537493348121643,0.3375566303730011,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826538085937,0.9990000128746032,0.6153596639633179,0.3778878152370453,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.7550053596496582,0.2291841059923172,0.2200794667005539,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.6533098220825195,0.1476686745882034,0.6781765222549438,286.2821960449219,287.9844970703125,291.70281982421875,286.16357421875,291.7055053710937,297.0202331542969,285.28466796875,1.0,0.4333719313144684,1.0,1.0,0.0,1.0,-2.19365668296814,2.193652868270874,3.871914032060886e-06,1.6941282749176023,0.6937615275382996,0.6937615275382996,0.0,101.8805160522461,101.0,14221.6298828125,-0.0,983.1163940429688,1.0,283.1499938964844,284.7816772460937,289.1098937988281,290.1202087402344,293.1499938964844,293.1499938964844,283.1499938964844,25372.833984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859537124633789,1.0,0.0,0.0,2.0727524757385254,2.0727627277374268,2.866739805540419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.112548828125,0.0,339.2500915527344,1895.4371337890625,0.0,853.5825805664062,0.539691150188446,1.0,0.0,3.0,1.0,0.0
12076380,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.7564308047294617,0.23263980448246,0.2120476216077804,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.8641478419303894,0.3509538173675537,0.3349582850933075,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9990000128746032,0.6119668483734131,0.3811949789524078,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.7505466938018799,0.2269063740968704,0.2179686576128006,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34051513671875,0.6490262746810913,0.1459578573703766,0.6707302331924438,286.34228515625,288.1151123046875,291.59747314453125,286.1177978515625,291.6001892089844,297.0195617675781,285.3455505371094,1.0,0.432549774646759,1.0,1.0,0.0,1.0,-2.1809675693511963,2.1809637546539307,3.827378804999171e-06,1.6842103004455566,0.6696544885635376,0.6696544885635376,0.0,102.7444076538086,104.0,13763.2919921875,-0.0,973.7130126953124,1.0,283.1499938964844,284.8704833984375,289.0636901855469,290.0456848144531,293.1499938964844,293.1499938964844,283.1499938964844,24322.8515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751103758811951,1.0,0.0,0.0,1.899960160255432,1.899969220161438,2.408698094313877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.182373046875,0.0,272.9826965332031,1895.4371337890625,0.0,799.4860229492188,0.5016306638717651,1.0,0.0,3.0,1.0,0.0
12076440,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.7564308047294617,0.23263980448246,0.2120476216077804,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.8641478419303894,0.3509538173675537,0.3349582850933075,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9990000128746032,0.6119668483734131,0.3811949789524078,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.7505466938018799,0.2269063740968704,0.2179686576128006,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34051513671875,0.6490262746810913,0.1459578573703766,0.6707302331924438,286.34228515625,288.1151123046875,291.59747314453125,286.1177978515625,291.6001892089844,297.0195617675781,285.3455505371094,1.0,0.432549774646759,1.0,1.0,0.0,1.0,-2.1809675693511963,2.1809637546539307,3.827378804999171e-06,1.6842103004455566,0.6696544885635376,0.6696544885635376,0.0,102.7444076538086,104.0,13763.2919921875,-0.0,973.7130126953124,1.0,283.1499938964844,284.8704833984375,289.0636901855469,290.0456848144531,293.1499938964844,293.1499938964844,283.1499938964844,24322.8515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751103758811951,1.0,0.0,0.0,1.899960160255432,1.899969220161438,2.408698094313877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.182373046875,0.0,272.9826965332031,1895.4371337890625,0.0,799.4860229492188,0.5016306638717651,1.0,0.0,3.0,1.0,0.0
12076500,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796081542969,0.7540513277053833,0.2316940426826477,0.2112212181091308,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.8614107966423035,0.3495868146419525,0.3336933553218841,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.9990000128746032,0.6099046468734741,0.3834089934825897,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795471191406,0.7480258345603943,0.2257879674434662,0.2169392257928848,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.6466214060783386,0.1451055407524109,0.6670575141906738,286.3803405761719,288.1803894042969,291.5448303222656,286.0950012207031,291.54754638671875,297.019287109375,285.38458251953125,1.0,0.432430237531662,1.0,1.0,0.0,1.0,-2.175466299057007,2.175462484359741,3.808155724982498e-06,1.6799099445343018,0.6573781967163086,0.6573781967163086,0.0,103.4158172607422,104.0,13516.5966796875,-0.0,970.7621459960938,1.0,283.1499938964844,284.92437744140625,289.0401916503906,290.007080078125,293.1499938964844,293.1499938964844,283.1499938964844,23590.134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695999264717102,1.0,0.0,0.0,1.806691646575928,1.806700229644776,2.178018121412606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.622314453125,0.0,240.6352386474609,1895.4371337890625,0.0,773.26611328125,0.4837289452552795,1.0,0.0,3.0,1.0,0.0
12076560,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163513183594,0.7515522837638855,0.2307708114385604,0.210420936346054,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172058105469,0.8585214614868164,0.3482438623905182,0.3324573338031769,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178466796875,0.9990000128746032,0.6076406836509705,0.3859047591686249,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.7453808784484863,0.2246813327074051,0.2159279137849807,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.6441064476966858,0.1442563682794571,0.6634238362312317,286.41705322265625,288.24560546875,291.49224853515625,286.07232666015625,291.4949645996094,297.0190734863281,285.421142578125,1.0,0.4324674010276794,1.0,1.0,0.0,1.0,-2.170438528060913,2.1704347133636475,3.7906315810687374e-06,1.6759792566299438,0.6449019312858582,0.6449019312858582,0.0,104.2125015258789,92.0,13290.29296875,-0.0,968.7506103515624,1.0,283.1499938964844,284.9748229980469,289.01708984375,289.97021484375,293.1499938964844,293.1499938964844,283.1499938964844,23190.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640501976013184,1.0,0.0,0.0,1.727258801460266,1.7272669076919556,1.9907112402961505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.776123046875,0.0,216.0375518798828,1895.4371337890625,0.0,747.6983642578125,0.4639252126216888,1.0,0.0,3.0,1.0,0.0
12076620,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.7523674368858337,0.2289794981479644,0.2087378203868866,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005187988281,0.8595589995384216,0.3456113040447235,0.3298994898796081,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011901855469,0.9990000128746032,0.603799045085907,0.3815315365791321,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.7457188367843628,0.2224874645471573,0.2137869894504547,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.498046875,0.6439770460128784,0.1425615102052688,0.6554993987083435,286.5003662109375,288.3755798339844,291.3874206542969,286.02740478515625,291.3901672363281,297.0187072753906,285.5045471191406,1.0,0.4274550676345825,1.0,1.0,0.0,1.0,-2.148016452789306,2.148012638092041,3.713361593327136e-06,1.6586644649505615,0.619605302810669,0.619605302810669,0.0,101.93921661376952,80.0,12743.9208984375,-0.0,938.5201416015624,1.0,283.1499938964844,285.0888977050781,288.9689025878906,289.89093017578125,293.1499938964844,293.1499938964844,283.1499938964844,21978.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523759126663208,1.0,0.0,0.0,1.557629942893982,1.5576369762420654,1.6189072482575284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.832763671875,0.0,168.3966827392578,1895.4371337890625,0.0,696.572998046875,0.4302375316619873,1.0,0.0,3.0,1.0,0.0
12076680,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.7523674368858337,0.2289794981479644,0.2087378203868866,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005187988281,0.8595589995384216,0.3456113040447235,0.3298994898796081,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011901855469,0.9990000128746032,0.603799045085907,0.3815315365791321,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.7457188367843628,0.2224874645471573,0.2137869894504547,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.498046875,0.6439770460128784,0.1425615102052688,0.6554993987083435,286.5003662109375,288.3755798339844,291.3874206542969,286.02740478515625,291.3901672363281,297.0187072753906,285.5045471191406,1.0,0.4274550676345825,1.0,1.0,0.0,1.0,-2.148016452789306,2.148012638092041,3.713361593327136e-06,1.6586644649505615,0.619605302810669,0.619605302810669,0.0,101.93921661376952,80.0,12743.9208984375,-0.0,938.5201416015624,1.0,283.1499938964844,285.0888977050781,288.9689025878906,289.89093017578125,293.1499938964844,293.1499938964844,283.1499938964844,21978.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523759126663208,1.0,0.0,0.0,1.557629942893982,1.5576369762420654,1.6189072482575284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.832763671875,0.0,168.3966827392578,1895.4371337890625,0.0,696.572998046875,0.4302375316619873,1.0,0.0,3.0,1.0,0.0
12076740,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.7579155564308167,0.2272370457649231,0.2070109248161316,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.8661283850669861,0.3430187404155731,0.3272881805896759,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57330322265625,0.9990000128746032,0.6024218201637268,0.3699130415916443,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57177734375,0.7506020069122314,0.2203133255243301,0.2115661650896072,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.6478522419929504,0.1409341394901275,0.6473154425621033,286.5725402832031,288.5046691894531,291.2833251953125,285.9831848144531,291.2860717773437,297.01904296875,285.5765075683594,1.0,0.4191834926605224,1.0,1.0,0.0,1.0,-2.1163601875305176,2.116356611251831,3.6054386782780057e-06,1.6340407133102417,0.5934664607048035,0.5934664607048035,0.0,96.78083801269533,83.0,12182.1044921875,-0.0,889.7490234375,1.0,283.1499938964844,285.1903991699219,288.91998291015625,289.80963134765625,293.1499938964844,293.1499938964844,283.1499938964844,21377.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397628545761108,1.0,0.0,0.0,1.4146991968154907,1.4147056341171265,1.3354315342439804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.77978515625,0.0,135.5789337158203,1895.4371337890625,0.0,645.205078125,0.4014346897602081,1.0,0.0,3.0,1.0,0.0
12076800,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.7579155564308167,0.2272370457649231,0.2070109248161316,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.8661283850669861,0.3430187404155731,0.3272881805896759,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57330322265625,0.9990000128746032,0.6024218201637268,0.3699130415916443,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57177734375,0.7506020069122314,0.2203133255243301,0.2115661650896072,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.6478522419929504,0.1409341394901275,0.6473154425621033,286.5725402832031,288.5046691894531,291.2833251953125,285.9831848144531,291.2860717773437,297.01904296875,285.5765075683594,1.0,0.4191834926605224,1.0,1.0,0.0,1.0,-2.1163601875305176,2.116356611251831,3.6054386782780057e-06,1.6340407133102417,0.5934664607048035,0.5934664607048035,0.0,96.78083801269533,83.0,12182.1044921875,-0.0,889.7490234375,1.0,283.1499938964844,285.1903991699219,288.91998291015625,289.80963134765625,293.1499938964844,293.1499938964844,283.1499938964844,21377.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397628545761108,1.0,0.0,0.0,1.4146991968154907,1.4147056341171265,1.3354315342439804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.77978515625,0.0,135.5789337158203,1895.4371337890625,0.0,645.205078125,0.4014346897602081,1.0,0.0,3.0,1.0,0.0
12076860,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.7604106068611145,0.2255433648824691,0.2053936272859573,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507263183594,0.8690832257270813,0.3404739797115326,0.3247877657413482,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65142822265625,0.9990000128746032,0.602563738822937,0.3633666336536407,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64959716796875,0.7524788975715637,0.2181676030158996,0.2094418704509735,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478271484375,0.6492234468460083,0.1394159942865371,0.6399481296539307,286.6505126953125,288.6324768066406,291.1802673339844,285.9399108886719,291.1830139160156,297.0204162597656,285.6554870605469,1.0,0.4140412807464599,1.0,1.0,0.0,1.0,-2.0921406745910645,2.092137098312378,3.5237135307397693e-06,1.6150035858154297,0.5666887164115906,0.5666887164115906,0.0,93.7585678100586,86.0,11646.548828125,-0.0,856.6047973632812,1.0,283.1499938964844,285.29644775390625,288.8712158203125,289.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,20966.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260100364685059,1.0,0.0,0.0,1.2834787368774414,1.2834845781326294,1.0991848853336705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.375244140625,0.0,110.11261749267578,1895.4371337890625,0.0,593.5009765625,0.3762191534042358,1.0,0.0,3.0,1.0,0.0
12076920,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.7604106068611145,0.2255433648824691,0.2053936272859573,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507263183594,0.8690832257270813,0.3404739797115326,0.3247877657413482,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65142822265625,0.9990000128746032,0.602563738822937,0.3633666336536407,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64959716796875,0.7524788975715637,0.2181676030158996,0.2094418704509735,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478271484375,0.6492234468460083,0.1394159942865371,0.6399481296539307,286.6505126953125,288.6324768066406,291.1802673339844,285.9399108886719,291.1830139160156,297.0204162597656,285.6554870605469,1.0,0.4140412807464599,1.0,1.0,0.0,1.0,-2.0921406745910645,2.092137098312378,3.5237135307397693e-06,1.6150035858154297,0.5666887164115906,0.5666887164115906,0.0,93.7585678100586,86.0,11646.548828125,-0.0,856.6047973632812,1.0,283.1499938964844,285.29644775390625,288.8712158203125,289.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,20966.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260100364685059,1.0,0.0,0.0,1.2834787368774414,1.2834845781326294,1.0991848853336705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.375244140625,0.0,110.11261749267578,1895.4371337890625,0.0,593.5009765625,0.3762191534042358,1.0,0.0,3.0,1.0,0.0
12076980,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.7600523829460144,0.2239083051681518,0.2038871049880981,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8686731457710266,0.3380008339881897,0.3224129974842071,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.9990000128746032,0.6022619009017944,0.3612182140350342,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.7515438199043274,0.2160423249006271,0.2074012756347656,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.6482296586036682,0.137958213686943,0.6332192420959473,286.7419128417969,288.75860595703125,291.0785217285156,285.8977355957031,291.0812683105469,297.022216796875,285.7476501464844,1.0,0.4109188914299011,1.0,1.0,0.0,1.0,-2.0743627548217773,2.07435941696167,3.4644410789042013e-06,1.6010748147964478,0.5395527482032776,0.5395527482032776,0.0,92.51116180419922,89.0,11133.0908203125,-0.0,836.1324462890625,1.0,283.1499938964844,285.4133605957031,288.825927734375,289.6496276855469,293.1499938964844,293.1499938964844,283.1499938964844,20631.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116026997566223,1.0,0.0,0.0,1.1616142988204956,1.161619782447815,9.003623091530245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.108154296875,0.0,89.86443328857422,1895.4371337890625,0.0,543.82568359375,0.3538559079170227,1.0,0.0,3.0,1.0,0.0
12077040,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.7600523829460144,0.2239083051681518,0.2038871049880981,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8686731457710266,0.3380008339881897,0.3224129974842071,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.9990000128746032,0.6022619009017944,0.3612182140350342,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.7515438199043274,0.2160423249006271,0.2074012756347656,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.6482296586036682,0.137958213686943,0.6332192420959473,286.7419128417969,288.75860595703125,291.0785217285156,285.8977355957031,291.0812683105469,297.022216796875,285.7476501464844,1.0,0.4109188914299011,1.0,1.0,0.0,1.0,-2.0743627548217773,2.07435941696167,3.4644410789042013e-06,1.6010748147964478,0.5395527482032776,0.5395527482032776,0.0,92.51116180419922,89.0,11133.0908203125,-0.0,836.1324462890625,1.0,283.1499938964844,285.4133605957031,288.825927734375,289.6496276855469,293.1499938964844,293.1499938964844,283.1499938964844,20631.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116026997566223,1.0,0.0,0.0,1.1616142988204956,1.161619782447815,9.003623091530245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.108154296875,0.0,89.86443328857422,1895.4371337890625,0.0,543.82568359375,0.3538559079170227,1.0,0.0,3.0,1.0,0.0
12077100,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911071777344,0.7591046690940857,0.2231149822473526,0.2031700909137725,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923889160156,0.8675621151924133,0.3367956280708313,0.3212703168392181,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7932434082031,0.9990000128746032,0.6017927527427673,0.3613171577453613,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909851074219,0.7503225803375244,0.2149966061115265,0.2064101248979568,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.6470844745635986,0.1372410655021667,0.6299960613250732,286.7921142578125,288.8209533691406,291.0282592773437,285.87713623046875,291.0309753417969,297.02313232421875,285.7982482910156,1.0,0.4099446833133697,1.0,1.0,0.0,1.0,-2.067185401916504,2.0671820640563965,3.440664386289427e-06,1.5954506397247314,0.5259040594100952,0.5259040594100952,0.0,92.35183715820312,89.0,10880.1533203125,-0.0,829.1646728515625,1.0,283.1499938964844,285.4754333496094,288.8046875,289.61236572265625,293.1499938964844,293.1499938964844,283.1499938964844,20475.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043206214904785,1.0,0.0,0.0,1.10398268699646,1.1039879322052002,8.132386142278848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.465576171875,0.0,81.31326293945312,1895.4371337890625,0.0,520.3544921875,0.3436527550220489,1.0,0.0,3.0,1.0,0.0
12077160,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441467285156,0.7577618360519409,0.2223426699638366,0.2024782598018646,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.8659806251525879,0.3356123566627502,0.3201565444469452,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.846435546875,0.9990000128746032,0.6010832786560059,0.3620378673076629,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.843994140625,0.7487144470214844,0.2139626890420913,0.2054391652345657,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417053222656,0.645601212978363,0.1365294456481933,0.6268415451049805,286.84521484375,288.8827209472656,290.9784545898437,285.8569030761719,290.98114013671875,297.0240783691406,285.8516845703125,1.0,0.4092848598957062,1.0,1.0,0.0,1.0,-2.060926675796509,2.0609230995178223,3.420002940401901e-06,1.5905460119247437,0.5122318863868713,0.5122318863868713,0.0,92.43840026855467,92.0,10628.705078125,-0.0,823.9131469726562,1.0,283.1499938964844,285.5397033691406,288.78338623046875,289.5737609863281,293.1499938964844,293.1499938964844,283.1499938964844,20323.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969263076782226,1.0,0.0,0.0,1.0485576391220093,1.0485626459121704,7.336316087958039e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3252.2470703125,0.0,73.66812133789062,1895.4371337890625,0.0,497.5837097167969,0.3340833485126495,1.0,0.0,3.0,1.0,0.0
12077220,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.7541897892951965,0.2208615988492965,0.2011711150407791,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595642089844,0.8617503643035889,0.3333167433738708,0.3180147707462311,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.9990000128746032,0.5989537835121155,0.3649590611457824,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.7446204423904419,0.2119267135858535,0.20354925096035,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9553527832031,0.6418696045875549,0.1351208239793777,0.6206997632980347,286.9592590332031,289.00439453125,290.8803405761719,285.817626953125,290.88299560546875,297.0259094238281,285.96636962890625,1.0,0.4087270200252533,1.0,1.0,0.0,1.0,-2.050644636154175,2.0506412982940674,3.386208163647097e-06,1.582489252090454,0.4848996996879577,0.4848996996879577,0.0,93.2027359008789,95.0,10128.99609375,-0.0,817.5150146484375,1.0,283.1499938964844,285.673828125,288.73797607421875,289.49151611328125,293.1499938964844,293.1499938964844,283.1499938964844,20024.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810486733913421,1.0,0.0,0.0,0.9445383548736572,0.9445430636405944,5.95295546190755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3089.121826171875,0.0,60.75856399536133,1895.4371337890625,0.0,452.0805969238281,0.3168090879917145,1.0,0.0,3.0,1.0,0.0
12077280,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.7541897892951965,0.2208615988492965,0.2011711150407791,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595642089844,0.8617503643035889,0.3333167433738708,0.3180147707462311,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.9990000128746032,0.5989537835121155,0.3649590611457824,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.7446204423904419,0.2119267135858535,0.20354925096035,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9553527832031,0.6418696045875549,0.1351208239793777,0.6206997632980347,286.9592590332031,289.00439453125,290.8803405761719,285.817626953125,290.88299560546875,297.0259094238281,285.96636962890625,1.0,0.4087270200252533,1.0,1.0,0.0,1.0,-2.050644636154175,2.0506412982940674,3.386208163647097e-06,1.582489252090454,0.4848996996879577,0.4848996996879577,0.0,93.2027359008789,95.0,10128.99609375,-0.0,817.5150146484375,1.0,283.1499938964844,285.673828125,288.73797607421875,289.49151611328125,293.1499938964844,293.1499938964844,283.1499938964844,20024.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810486733913421,1.0,0.0,0.0,0.9445383548736572,0.9445430636405944,5.95295546190755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3089.121826171875,0.0,60.75856399536133,1895.4371337890625,0.0,452.0805969238281,0.3168090879917145,1.0,0.0,3.0,1.0,0.0
12077340,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807189941406,0.7498239278793335,0.2194661945104599,0.1999615430831909,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823059082031,0.8565500378608704,0.331113338470459,0.3159821629524231,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834655761719,0.9990000128746032,0.5959547758102417,0.3693630993366241,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.7397264838218689,0.2099323719739914,0.2017192840576172,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777893066406,0.6374443173408508,0.1337283998727798,0.6147372722625732,287.0820007324219,289.1232604980469,290.78448486328125,285.7801208496094,290.7870788574219,297.0276794433594,286.0895690917969,1.0,0.4089550673961639,1.0,1.0,0.0,1.0,-2.042680025100708,2.0426766872406006,3.3601584163989173e-06,1.5762505531311035,0.4576982855796814,0.4576982855796814,0.0,94.5743637084961,98.0,9633.6298828125,-0.0,815.3033447265625,1.0,283.1499938964844,285.8132629394531,288.6929931640625,289.4088134765625,293.1499938964844,293.1499938964844,283.1499938964844,19741.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636099636554718,1.0,0.0,0.0,0.849953293800354,0.8499577641487122,4.820405408167972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.742919921875,0.0,50.53214263916016,1895.4371337890625,0.0,406.968505859375,0.3019185364246368,1.0,0.0,3.0,1.0,0.0
12077400,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807189941406,0.7498239278793335,0.2194661945104599,0.1999615430831909,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823059082031,0.8565500378608704,0.331113338470459,0.3159821629524231,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834655761719,0.9990000128746032,0.5959547758102417,0.3693630993366241,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.7397264838218689,0.2099323719739914,0.2017192840576172,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777893066406,0.6374443173408508,0.1337283998727798,0.6147372722625732,287.0820007324219,289.1232604980469,290.78448486328125,285.7801208496094,290.7870788574219,297.0276794433594,286.0895690917969,1.0,0.4089550673961639,1.0,1.0,0.0,1.0,-2.042680025100708,2.0426766872406006,3.3601584163989173e-06,1.5762505531311035,0.4576982855796814,0.4576982855796814,0.0,94.5743637084961,98.0,9633.6298828125,-0.0,815.3033447265625,1.0,283.1499938964844,285.8132629394531,288.6929931640625,289.4088134765625,293.1499938964844,293.1499938964844,283.1499938964844,19741.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636099636554718,1.0,0.0,0.0,0.849953293800354,0.8499577641487122,4.820405408167972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.742919921875,0.0,50.53214263916016,1895.4371337890625,0.0,406.968505859375,0.3019185364246368,1.0,0.0,3.0,1.0,0.0
12077460,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19903564453125,0.7454012036323547,0.2182457000017166,0.1989215761423111,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006530761719,0.8512651920318604,0.3291608691215515,0.3141981363296509,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.201904296875,0.9990000128746032,0.5925379395484924,0.374338150024414,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19879150390625,0.7348110675811768,0.2081432193517685,0.200090616941452,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1959228515625,0.6330029368400574,0.1324550509452819,0.609361469745636,287.2003479003906,289.22979736328125,290.69854736328125,285.7473449707031,290.7010803222656,297.0291748046875,286.208251953125,1.0,0.4096741378307342,1.0,1.0,0.0,1.0,-2.036850452423096,2.0368471145629883,3.3411665754101705e-06,1.5716876983642578,0.4328831434249878,0.4328831434249878,0.0,96.23196411132812,98.0,9183.1220703125,-0.0,815.9564819335938,1.0,283.1499938964844,285.9438171386719,288.6549072265625,289.3359680175781,293.1499938964844,293.1499938964844,283.1499938964844,19507.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465294182300567,1.0,0.0,0.0,0.7713272571563721,0.7713315486907959,3.9698200282600744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2784.375244140625,0.0,43.03456878662109,1895.4371337890625,0.0,367.13092041015625,0.2901337444782257,1.0,0.0,3.0,1.0,0.0
12077520,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095031738281,0.7450052499771118,0.2181422114372253,0.1988340467214584,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.8507916331291199,0.3289941549301147,0.3140465021133423,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21240234375,0.9990000128746032,0.5922154188156128,0.3748029172420501,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2092590332031,0.7343714833259583,0.2079894244670868,0.1999514251947403,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063903808594,0.6326051354408264,0.1323443800210952,0.6088971495628357,287.2108154296875,289.2389221191406,290.6911926269531,285.7445678710937,290.6937255859375,297.029296875,286.2187194824219,1.0,0.4097549319267273,1.0,1.0,0.0,1.0,-2.0363965034484863,2.036393165588379,3.339690465509193e-06,1.571332573890686,0.4307372272014618,0.4307372272014618,0.0,96.39049530029295,86.0,9144.234375,-0.0,816.109130859375,1.0,283.1499938964844,285.9552001953125,288.6517944335937,289.329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19488.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445012629032135,1.0,0.0,0.0,0.764862060546875,0.7648663520812988,3.903549838923937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2771.979736328125,0.0,42.45598602294922,1895.4371337890625,0.0,363.7811279296875,0.2891873717308044,1.0,0.0,3.0,1.0,0.0
12077580,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341979980469,0.7460046410560608,0.216861218214035,0.1976266056299209,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.335693359375,0.8518639802932739,0.3269214332103729,0.3120335638523102,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368530273437,0.9990000128746032,0.5889962911605835,0.3709515929222107,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.333984375,0.7345743775367737,0.2060561925172805,0.1980738043785095,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3313293457031,0.6325222253799438,0.1309491991996765,0.6023883819580078,287.3354187011719,289.3510131835937,290.6007995605469,285.7112121582031,290.603271484375,297.0306091308594,286.3425598144531,1.0,0.4054502546787262,1.0,1.0,0.0,1.0,-2.017845392227173,2.017842054367065,3.279944849055028e-06,1.5570015907287598,0.4039573967456817,0.4039573967456817,0.0,94.50096130371094,89.0,8633.125,-0.0,793.4974365234375,1.0,283.1499938964844,286.09197998046875,288.6150207519531,289.25543212890625,293.1499938964844,293.1499938964844,283.1499938964844,19276.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257460534572601,1.0,0.0,0.0,0.6886829733848572,0.6886870861053467,3.1646973042143145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2614.307373046875,0.0,36.05279922485352,1895.4371337890625,0.0,323.5971984863281,0.2782896757125854,1.0,0.0,3.0,1.0,0.0
12077640,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341979980469,0.7460046410560608,0.216861218214035,0.1976266056299209,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.335693359375,0.8518639802932739,0.3269214332103729,0.3120335638523102,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368530273437,0.9990000128746032,0.5889962911605835,0.3709515929222107,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.333984375,0.7345743775367737,0.2060561925172805,0.1980738043785095,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3313293457031,0.6325222253799438,0.1309491991996765,0.6023883819580078,287.3354187011719,289.3510131835937,290.6007995605469,285.7112121582031,290.603271484375,297.0306091308594,286.3425598144531,1.0,0.4054502546787262,1.0,1.0,0.0,1.0,-2.017845392227173,2.017842054367065,3.279944849055028e-06,1.5570015907287598,0.4039573967456817,0.4039573967456817,0.0,94.50096130371094,89.0,8633.125,-0.0,793.4974365234375,1.0,283.1499938964844,286.09197998046875,288.6150207519531,289.25543212890625,293.1499938964844,293.1499938964844,283.1499938964844,19276.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257460534572601,1.0,0.0,0.0,0.6886829733848572,0.6886870861053467,3.1646973042143145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2614.307373046875,0.0,36.05279922485352,1895.4371337890625,0.0,323.5971984863281,0.2782896757125854,1.0,0.0,3.0,1.0,0.0
12077700,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941650390625,0.7460268139839172,0.2162387073040008,0.1970475316047668,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.8518301248550415,0.3259022533893585,0.3110518455505371,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969116210937,0.9990000128746032,0.5880336761474609,0.3698298633098602,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939208984375,0.7341984510421753,0.2050956636667251,0.1971478909254074,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.39117431640625,0.6320794820785522,0.1302706599235534,0.5992273092269897,287.3954162597656,289.4056091308594,290.5567626953125,285.6954345703125,290.5592041015625,297.0314025878906,286.4029541015625,1.0,0.4041726291179657,1.0,1.0,0.0,1.0,-2.009708404541016,2.009705066680908,3.253690692872624e-06,1.550560712814331,0.3906083703041076,0.3906083703041076,0.0,93.87873840332033,89.0,8382.38671875,-0.0,784.4046020507812,1.0,283.1499938964844,286.15704345703125,288.59930419921875,289.2196960449219,293.1499938964844,293.1499938964844,283.1499938964844,19187.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139734804630279,1.0,0.0,0.0,0.653588056564331,0.6535921096801758,2.8503729154749635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2534.560546875,0.0,33.345706939697266,1895.4371337890625,0.0,300.96661376953125,0.2734084129333496,1.0,0.0,3.0,1.0,0.0
