time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077760,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4566650390625,0.7454106211662292,0.2156262844800949,0.1964933574199676,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4582824707031,0.8510411381721497,0.3248955309391022,0.3100974857807159,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595031738281,0.9990000128746032,0.5870708227157593,0.3697538673877716,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4564208984375,0.7332022786140442,0.204138770699501,0.1962422281503677,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.6311214566230774,0.1296049356460571,0.5962100625038147,287.4579772949219,289.4591369628906,290.5135803222656,285.6802978515625,290.5159912109375,297.0322570800781,286.4656982421875,1.0,0.4032448530197143,1.0,1.0,0.0,1.0,-2.003092765808105,2.003089666366577,3.232508788642008e-06,1.545376539230347,0.3773561418056488,0.3773561418056488,0.0,93.67878723144533,92.0,8138.6865234375,-0.0,778.1002197265625,1.0,283.1499938964844,286.222900390625,288.587890625,289.187744140625,293.1499938964844,293.1499938964844,283.1499938964844,19100.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011578857898712,1.0,0.0,0.0,0.6203818321228027,0.6203858256340027,2.5680982673748083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2457.470458984375,0.0,30.904216766357425,1895.4371337890625,0.0,277.7156982421875,0.26888507604599,1.0,0.0,3.0,1.0,0.0
12077820,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852966308594,0.7431091666221619,0.2144340574741363,0.1954377740621566,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869445800781,0.8482001423835754,0.3229237496852875,0.3082520365715027,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5882568359375,0.9990000128746032,0.5848459601402283,0.3713922798633575,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58502197265625,0.7301551699638367,0.2022355794906616,0.1944663226604461,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58203125,0.6283293962478638,0.1282958537340164,0.590422511100769,287.5866394042969,289.5629272460937,290.4299011230469,285.6520080566406,290.43218994140625,297.0340576171875,286.5946350097656,1.0,0.40230792760849,1.0,1.0,0.0,1.0,-1.9924911260604856,1.992487907409668,3.1987303827918367e-06,1.537073850631714,0.3511635065078735,0.3511635065078735,0.0,93.99890899658205,80.0,7665.99169921875,-0.0,770.2427978515625,1.0,283.1499938964844,286.3553466796875,288.57843017578125,289.1383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18928.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3745580017566681,1.0,0.0,0.0,0.5592935681343079,0.5592973828315735,2.08724344474831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2310.15185546875,0.0,26.69123649597168,1895.4371337890625,0.0,232.9987945556641,0.2609162628650665,1.0,0.0,3.0,1.0,0.0
12077880,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852966308594,0.7431091666221619,0.2144340574741363,0.1954377740621566,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869445800781,0.8482001423835754,0.3229237496852875,0.3082520365715027,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5882568359375,0.9990000128746032,0.5848459601402283,0.3713922798633575,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58502197265625,0.7301551699638367,0.2022355794906616,0.1944663226604461,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58203125,0.6283293962478638,0.1282958537340164,0.590422511100769,287.5866394042969,289.5629272460937,290.4299011230469,285.6520080566406,290.43218994140625,297.0340576171875,286.5946350097656,1.0,0.40230792760849,1.0,1.0,0.0,1.0,-1.9924911260604856,1.992487907409668,3.1987303827918367e-06,1.537073850631714,0.3511635065078735,0.3511635065078735,0.0,93.99890899658205,80.0,7665.99169921875,-0.0,770.2427978515625,1.0,283.1499938964844,286.3553466796875,288.57843017578125,289.1383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18928.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3745580017566681,1.0,0.0,0.0,0.5592935681343079,0.5592973828315735,2.08724344474831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2310.15185546875,0.0,26.69123649597168,1895.4371337890625,0.0,232.9987945556641,0.2609162628650665,1.0,0.0,3.0,1.0,0.0
12077940,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.7459378838539124,0.0,0.1942959576845169,296.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098693847656,0.8513816595077515,0.0,0.3063244521617889,296.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71099853515625,0.9990000128746032,0.0,0.3648028969764709,296.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080993652344,0.7319816946983337,0.0,0.1925711333751678,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.629734992980957,0.0,0.5841063857078552,287.7095642089844,294.1499938964844,290.3500061035156,285.6266174316406,290.35223388671875,297.0356140136719,286.7167053222656,0.0,0.0,1.0,1.0,0.0,1.0,-1.9710427522659304,1.9710396528244016,3.131259063593461e-06,1.520457744598389,0.0,0.0,0.0,91.07830047607422,60.0,7190.427734375,-0.0,742.563232421875,0.0,283.1499938964844,286.4820556640625,288.5829772949219,289.1056213378906,293.1499938964844,293.1499938964844,278.1499938964844,18776.8125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.504825234413147,0.5048289895057678,1.7004959218525073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,23.229127883911133,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.7459378838539124,0.0,0.1942959576845169,296.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098693847656,0.8513816595077515,0.0,0.3063244521617889,296.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71099853515625,0.9990000128746032,0.0,0.3648028969764709,296.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080993652344,0.7319816946983337,0.0,0.1925711333751678,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.629734992980957,0.0,0.5841063857078552,287.7095642089844,294.1499938964844,290.3500061035156,285.6266174316406,290.35223388671875,297.0356140136719,286.7167053222656,0.0,0.0,1.0,1.0,0.0,1.0,-1.9710427522659304,1.9710396528244016,3.131259063593461e-06,1.520457744598389,0.0,0.0,0.0,91.07830047607422,60.0,7190.427734375,-0.0,742.563232421875,0.0,283.1499938964844,286.4820556640625,288.5829772949219,289.1056213378906,293.1499938964844,293.1499938964844,278.1499938964844,18776.8125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.504825234413147,0.5048289895057678,1.7004959218525073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,23.229127883911133,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705383300781,0.0,0.0,0.0006716070347465,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720947265625,0.3784762620925903,0.0,0.0007072354783304,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726745605469,0.3784762620925903,0.0,0.0005223618354648,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77001953125,0.0,0.0,0.0007072342559695,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685241699219,0.0,0.0,0.0033548194915056,287.78521728515625,294.1499938964844,290.3061218261719,285.6133117675781,290.3319396972656,296.6395568847656,285.7295837402344,0.0,0.0,0.7743845582008362,0.7743845582008362,0.2256154417991638,1.0,-0.0071569741703569,0.0072081671096384,-5.1193037506891415e-05,-0.0089965425431728,0.0,0.0,0.0,-0.0376322902739048,60.0,866.2305908203125,-0.0,-3.4923575640277704e-06,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,6.344635039567947e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.074510231509746e-16,7.085799063114278e-16,2.99790569997426e-21,4.369255825198426e-12,4.369245850538439e-12,1.0100340981957337e-17,0.0,0.0,-0.0,0.0,0.0,9.265000309241722e-27,5.823257101500178e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76971435546875,0.0,0.0,0.0007926649414002,297.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77099609375,0.0,0.0,0.0012078286381438,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7714538574219,0.0,0.0,0.000526406278368,297.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,0.0007903114892542,297.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.767822265625,0.0,0.0,0.0025437197182327,287.78326416015625,294.1499938964844,290.27227783203125,285.603271484375,290.32965087890625,296.195556640625,285.316650390625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0072260731831192,0.0070327087305486,0.0001933641906362,-0.0093645518645644,0.0,0.0,0.0,-0.0384137816727161,60.0,371.8486633300781,-0.0,-3.3734947919583647e-06,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.383563631278525e-30,-5.2317822992386584e-30,-5.887773860070441e-33,6.7259130941483e-18,6.721145225097544e-18,4.7675111982054935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,0.0001136279533966,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694702148437,0.0,0.0,0.0001301561424043,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691345214844,0.0,0.0,0.0001149768941104,297.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,0.0001184056818601,297.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669982910156,0.0,0.0,0.0005277500604279,287.7813415527344,294.1499938964844,290.2335205078125,285.5920104980469,290.3277893066406,295.5788269042969,285.1497802734375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012060909066349,0.0024340120144188,-0.0012279211077839,-0.0124182859435677,0.0,0.0,0.0,-0.0079076820984482,60.0,141.84841918945312,-0.0,-9.917548027260636e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.907694313473996e-42,3.906820118537589e-42,9.178504941327552e-43,-1.9521564238240888e-20,-1.5705167765010026e-20,-3.816396069334079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680358886719,0.0,0.0,9.451825462747364e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688903808594,0.0,0.0,9.983253403333948e-05,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,7.427450327668339e-05,297.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676086425781,0.0,0.0,9.94964939309284e-05,297.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,0.0004709998902399,287.7804260253906,294.1499938964844,290.1948547363281,285.5809936523437,290.32672119140625,294.95855712890625,285.1127624511719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010070877615362,0.0006350463954731,0.000372041366063,-0.0141494804993271,0.0,0.0,0.0,-0.0076074507087469,60.0,54.01729583740234,-0.0,-6.915018246900217e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.440658438769976e-21,-3.828050511021197e-21,-3.612607523851996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,9.395153756486252e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,9.893852984532714e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679443359375,0.0,0.0,7.308078784262761e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670288085937,0.0,0.0,9.893510286929086e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658996582031,0.0,0.0,0.0004692969378083,287.77947998046875,294.1499938964844,290.15625,285.5702209472656,290.32537841796875,294.4048156738281,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011214762926,2.8434682164402147e-08,0.001001093070954,-0.0147610260173678,0.0,0.0,0.0,-0.0077856322750449,60.0,21.73889923095703,-0.0,-6.83417482605364e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.593079391329942e-21,-3.7975659973917764e-21,-3.795513393938166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76678466796875,0.0,0.0,9.394066728418692e-05,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,9.89243490039371e-05,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,7.306540646823123e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,9.89239852060564e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652587890625,0.0,0.0,0.0004692530201282,287.7784729003906,294.1499938964844,290.11773681640625,285.5596618652344,290.3236999511719,293.9112243652344,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,10.042468070983888,-0.0,-6.832598842265726e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594529380782611e-21,-3.7972747878108915e-21,-3.797254996868502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652893066406,0.0,0.0,9.392961510457098e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7661437988281,0.0,0.0,9.891267836792396e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76580810546875,0.0,0.0,7.305674080271274e-05,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.764892578125,0.0,0.0,9.891235094983132e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637939453125,0.0,0.0,0.0004691978974733,287.776123046875,294.1499938964844,290.0409240722656,285.53924560546875,290.3193664550781,293.0772399902344,285.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,4.165904998779297,-0.0,-6.83096743614442e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594543113273249e-21,-3.797271556636625e-21,-3.797271556636625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652893066406,0.0,0.0,9.392961510457098e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7661437988281,0.0,0.0,9.891267836792396e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76580810546875,0.0,0.0,7.305674080271274e-05,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.764892578125,0.0,0.0,9.891235094983132e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637939453125,0.0,0.0,0.0004691978974733,287.776123046875,294.1499938964844,290.0409240722656,285.53924560546875,290.3193664550781,293.0772399902344,285.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,4.165904998779297,-0.0,-6.83096743614442e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594543113273249e-21,-3.797271556636625e-21,-3.797271556636625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,9.391959611093624e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.764404296875,0.0,0.0,9.890212822938338e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640380859375,0.0,0.0,7.304894097615033e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7631530761719,0.0,0.0,9.890180081129074e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620849609375,0.0,0.0,0.0004691478388849,287.7734375,294.1499938964844,289.9643859863281,285.51959228515625,290.3137512207031,292.40966796875,285.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,3.369324207305908,-0.0,-6.829486665083095e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,9.391959611093624e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.764404296875,0.0,0.0,9.890212822938338e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640380859375,0.0,0.0,7.304894097615033e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7631530761719,0.0,0.0,9.890180081129074e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620849609375,0.0,0.0,0.0004691478388849,287.7734375,294.1499938964844,289.9643859863281,285.51959228515625,290.3137512207031,292.40966796875,285.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,3.369324207305908,-0.0,-6.829486665083095e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615966796875,0.0,0.0,9.391092316946016e-05,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,9.889298962661996e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620849609375,0.0,0.0,7.304218888748437e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611999511719,0.0,0.0,9.889266220852733e-05,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601318359375,0.0,0.0,0.0004691045032814,287.7704772949219,294.1499938964844,289.88818359375,285.5007019042969,290.306884765625,291.8714904785156,285.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,3.184293031692505,-0.0,-6.828202003816841e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615966796875,0.0,0.0,9.391092316946016e-05,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,9.889298962661996e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620849609375,0.0,0.0,7.304218888748437e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611999511719,0.0,0.0,9.889266220852733e-05,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601318359375,0.0,0.0,0.0004691045032814,287.7704772949219,294.1499938964844,289.88818359375,285.5007019042969,290.306884765625,291.8714904785156,285.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,3.184293031692505,-0.0,-6.828202003816841e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593994140625,0.0,0.0,9.390393097419292e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602233886719,0.0,0.0,9.88856263575144e-05,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598876953125,0.0,0.0,7.303674647118896e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.759033203125,0.0,0.0,9.88853062153794e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,0.0004690696077886,287.7672119140625,294.1499938964844,289.8122863769531,285.482421875,290.2987670898437,291.43414306640625,285.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,3.0792224407196045,-0.0,-6.82716319033716e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593994140625,0.0,0.0,9.390393097419292e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602233886719,0.0,0.0,9.88856263575144e-05,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598876953125,0.0,0.0,7.303674647118896e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.759033203125,0.0,0.0,9.88853062153794e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,0.0004690696077886,287.7672119140625,294.1499938964844,289.8122863769531,285.482421875,290.2987670898437,291.43414306640625,285.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,3.0792224407196045,-0.0,-6.82716319033716e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582397460937,0.0,0.0,9.390117338625714e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590637207031,0.0,0.0,9.888271597446874e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587280273437,0.0,0.0,7.303460006369278e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75787353515625,0.0,0.0,9.888239583233371e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568054199219,0.0,0.0,0.000469055812573,287.7655029296875,294.1499938964844,289.7744445800781,285.4734802246094,290.2942810058594,291.24615478515625,285.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,3.032665014266968,-0.0,-6.826750365007683e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7570495605469,0.0,0.0,9.38989469432272e-05,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75787353515625,0.0,0.0,9.888037311611696e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,7.30328683857806e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75665283203125,0.0,0.0,9.888006024993956e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,0.0004690446949098,287.7637023925781,294.1499938964844,289.7366638183594,285.4646911621094,290.2894897460937,291.0754699707031,285.4574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.9876298904418945,-0.0,-6.82641569937914e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545166015625,0.0,0.0,9.389625483890995e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,9.887753549264744e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549743652344,0.0,0.0,7.30307656340301e-05,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,9.887722262647004e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75311279296875,0.0,0.0,0.0004690312489401,287.7599792480469,294.1499938964844,289.661376953125,285.44744873046875,290.2790222167969,290.7780456542969,285.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.9004242420196533,-0.0,-6.826001452964192e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545166015625,0.0,0.0,9.389625483890995e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,9.887753549264744e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549743652344,0.0,0.0,7.30307656340301e-05,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,9.887722262647004e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75311279296875,0.0,0.0,0.0004690312489401,287.7599792480469,294.1499938964844,289.661376953125,285.44744873046875,290.2790222167969,290.7780456542969,285.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.9004242420196533,-0.0,-6.826001452964192e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518005371094,0.0,0.0,9.389608749188484e-05,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,9.887735359370708e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,7.303063466679305e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,9.887704800348728e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504272460937,0.0,0.0,0.000469030404929,287.75604248046875,294.1499938964844,289.5863647460937,285.4306030273437,290.26739501953125,290.52880859375,285.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.816227912902832,-0.0,-6.825955267686369e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518005371094,0.0,0.0,9.389608749188484e-05,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,9.887735359370708e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,7.303063466679305e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,9.887704800348728e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504272460937,0.0,0.0,0.000469030404929,287.75604248046875,294.1499938964844,289.5863647460937,285.4306030273437,290.26739501953125,290.52880859375,285.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.816227912902832,-0.0,-6.825955267686369e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,9.389864862896502e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.749755859375,0.0,0.0,9.888005297398196e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494201660156,0.0,0.0,7.303262100322172e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,9.887974738376216e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,0.0004690432106144,287.7518920898437,294.1499938964844,289.5116577148437,285.4140930175781,290.2546691894531,290.317138671875,285.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.734671115875244,-0.0,-6.826305565255097e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,9.389864862896502e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.749755859375,0.0,0.0,9.888005297398196e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494201660156,0.0,0.0,7.303262100322172e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,9.887974738376216e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,0.0004690432106144,287.7518920898437,294.1499938964844,289.5116577148437,285.4140930175781,290.2546691894531,290.317138671875,285.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.734671115875244,-0.0,-6.826305565255097e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459716796875,0.0,0.0,9.390408376930282e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74676513671875,0.0,0.0,9.88857718766667e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,7.303684833459556e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74560546875,0.0,0.0,9.88854662864469e-05,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74462890625,0.0,0.0,0.0004690703644882,287.7475891113281,294.1499938964844,289.4372863769531,285.3978271484375,290.2408142089844,290.1349182128906,285.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.655555725097656,-0.0,-6.82707437249519e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459716796875,0.0,0.0,9.390408376930282e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74676513671875,0.0,0.0,9.88857718766667e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,7.303684833459556e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74560546875,0.0,0.0,9.88854662864469e-05,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74462890625,0.0,0.0,0.0004690703644882,287.7475891113281,294.1499938964844,289.4372863769531,285.3978271484375,290.2408142089844,290.1349182128906,285.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.655555725097656,-0.0,-6.82707437249519e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74444580078125,0.0,0.0,9.390790364705026e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,9.888979548122734e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449035644531,0.0,0.0,7.303981692530215e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440795898437,0.0,0.0,9.888949716696516e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431030273437,0.0,0.0,0.000469089456601,287.7453918457031,294.1499938964844,289.4001770019531,285.3897705078125,290.2335205078125,290.05279541015625,285.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.6168582439422607,-0.0,-6.827620069316255e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74285888671875,0.0,0.0,9.391247294843196e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,9.889460488921031e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,7.304336759261787e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,9.889430657494812e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415466308594,0.0,0.0,0.0004691122740041,287.7431335449219,294.1499938964844,289.3631896972656,285.3817443847656,290.2259216308594,289.97576904296875,285.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.578707456588745,-0.0,-6.828273768633153e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,9.392385254614057e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,9.890658111544326e-05,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401123046875,0.0,0.0,7.305221515707672e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392883300781,0.0,0.0,9.890629007713868e-05,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,0.000469169113785,287.7385559082031,294.1499938964844,289.2893981933594,285.3657531738281,290.2099609375,289.834716796875,285.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,2.5039682388305664,-0.0,-6.829907306382665e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,9.392385254614057e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,9.890658111544326e-05,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401123046875,0.0,0.0,7.305221515707672e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392883300781,0.0,0.0,9.890629007713868e-05,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,0.000469169113785,287.7385559082031,294.1499938964844,289.2893981933594,285.3657531738281,290.2099609375,289.834716796875,285.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,2.5039682388305664,-0.0,-6.829907306382665e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.736328125,0.0,0.0,9.393817890668288e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.737060546875,0.0,0.0,9.892166417557746e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,7.306335464818403e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359619140625,0.0,0.0,9.89213731372729e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,0.0004692406801041,287.7338256835937,294.1499938964844,289.2159118652344,285.3498229980469,290.1929931640625,289.7079467773437,285.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,2.431196928024292,-0.0,-6.831970011944577e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.736328125,0.0,0.0,9.393817890668288e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.737060546875,0.0,0.0,9.892166417557746e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,7.306335464818403e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359619140625,0.0,0.0,9.89213731372729e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,0.0004692406801041,287.7338256835937,294.1499938964844,289.2159118652344,285.3498229980469,290.1929931640625,289.7079467773437,285.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,2.431196928024292,-0.0,-6.831970011944577e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73291015625,0.0,0.0,9.395535016665237e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.733642578125,0.0,0.0,9.893974493024872e-05,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333374023437,0.0,0.0,7.307670603040606e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325744628906,0.0,0.0,9.893945389194414e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73162841796875,0.0,0.0,0.0004693264490924,287.72900390625,294.1499938964844,289.1427307128906,285.3338623046875,290.1750183105469,289.5923767089844,285.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,2.360260248184204,-0.0,-6.834447674464172e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73291015625,0.0,0.0,9.395535016665237e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.733642578125,0.0,0.0,9.893974493024872e-05,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333374023437,0.0,0.0,7.307670603040606e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325744628906,0.0,0.0,9.893945389194414e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73162841796875,0.0,0.0,0.0004693264490924,287.72900390625,294.1499938964844,289.1427307128906,285.3338623046875,290.1750183105469,289.5923767089844,285.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,2.360260248184204,-0.0,-6.834447674464172e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294006347656,0.0,0.0,9.397519897902384e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301330566406,0.0,0.0,9.896064148051664e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298278808594,0.0,0.0,7.309213833650574e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,9.896035771816968e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281188964844,0.0,0.0,0.0004694256058428,287.7240600585937,294.1499938964844,289.0698547363281,285.3177795410156,290.1560363769531,289.4857177734375,285.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,2.291033983230591,-0.0,-6.8373154249457e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
