time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080040,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294006347656,0.0,0.0,9.397519897902384e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301330566406,0.0,0.0,9.896064148051664e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298278808594,0.0,0.0,7.309213833650574e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,9.896035771816968e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281188964844,0.0,0.0,0.0004694256058428,287.7240600585937,294.1499938964844,289.0698547363281,285.3177795410156,290.1560363769531,289.4857177734375,285.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,2.291033983230591,-0.0,-6.8373154249457e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72760009765625,0.0,0.0,9.39860547077842e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72833251953125,0.0,0.0,9.897207928588614e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,7.31005784473382e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272644042969,0.0,0.0,9.89717955235392e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7263488769531,0.0,0.0,0.0004694798262789,287.7215881347656,294.1499938964844,289.03350830078125,285.3096923828125,290.1462097167969,289.4350891113281,285.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,2.2570245265960693,-0.0,-6.83888572439173e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257995605469,0.0,0.0,9.39974925131537e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265319824219,0.0,0.0,9.898411371978e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,7.310947694350034e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,9.898383723339066e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245483398437,0.0,0.0,0.0004695369570981,287.71905517578125,294.1499938964844,288.9972839355469,285.3015441894531,290.1361389160156,289.3860168457031,285.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,2.223400115966797,-0.0,-6.84053986788058e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72216796875,0.0,0.0,9.402193973073736e-05,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228698730469,0.0,0.0,9.900985605781898e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,7.312848174478859e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218322753906,0.0,0.0,9.900957957142964e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,0.0004696590476669,287.7139587402344,294.1499938964844,288.92498779296875,285.2850646972656,290.1152648925781,289.2918701171875,285.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,2.1572518348693848,-0.0,-6.844077660161929e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72216796875,0.0,0.0,9.402193973073736e-05,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228698730469,0.0,0.0,9.900985605781898e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,7.312848174478859e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218322753906,0.0,0.0,9.900957957142964e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,0.0004696590476669,287.7139587402344,294.1499938964844,288.92498779296875,285.2850646972656,290.1152648925781,289.2918701171875,285.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,2.1572518348693848,-0.0,-6.844077660161929e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71844482421875,0.0,0.0,9.404808224644512e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,9.903738100547343e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,7.314881077036262e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181091308594,0.0,0.0,9.903711179504172e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,0.000469789665658,287.70880126953125,294.1499938964844,288.85302734375,285.268310546875,290.093505859375,289.2021179199219,285.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,2.092490196228028,-0.0,-6.847865563486266e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71844482421875,0.0,0.0,9.404808224644512e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,9.903738100547343e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,7.314881077036262e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181091308594,0.0,0.0,9.903711179504172e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,0.000469789665658,287.70880126953125,294.1499938964844,288.85302734375,285.268310546875,290.093505859375,289.2021179199219,285.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,2.092490196228028,-0.0,-6.847865563486266e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71466064453125,0.0,0.0,9.40751124289818e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71533203125,0.0,0.0,9.906584455166012e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7150573730469,0.0,0.0,7.316983101190999e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143249511719,0.0,0.0,9.90655753412284e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71343994140625,0.0,0.0,0.0004699246783275,287.7035827636719,294.1499938964844,288.7813720703125,285.2511901855469,290.0708312988281,289.11590576171875,285.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,2.0290069580078125,-0.0,-6.851782785588513e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71466064453125,0.0,0.0,9.40751124289818e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71533203125,0.0,0.0,9.906584455166012e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7150573730469,0.0,0.0,7.316983101190999e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143249511719,0.0,0.0,9.90655753412284e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71343994140625,0.0,0.0,0.0004699246783275,287.7035827636719,294.1499938964844,288.7813720703125,285.2511901855469,290.0708312988281,289.11590576171875,285.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,2.0290069580078125,-0.0,-6.851782785588513e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108154296875,0.0,0.0,9.410211350768805e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115173339844,0.0,0.0,9.909427899401636e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,7.319082942558452e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71051025390625,0.0,0.0,9.909400978358462e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7096252441406,0.0,0.0,0.0004700595745816,287.6983337402344,294.1499938964844,288.7099914550781,285.2336120605469,290.0473022460937,289.0325012207031,285.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.9667116403579712,-0.0,-6.85569787606255e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108154296875,0.0,0.0,9.410211350768805e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115173339844,0.0,0.0,9.909427899401636e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,7.319082942558452e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71051025390625,0.0,0.0,9.909400978358462e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7096252441406,0.0,0.0,0.0004700595745816,287.6983337402344,294.1499938964844,288.7099914550781,285.2336120605469,290.0473022460937,289.0325012207031,285.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.9667116403579712,-0.0,-6.85569787606255e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,9.41153266467154e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,9.910818334901704e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70928955078125,0.0,0.0,7.320110307773575e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70855712890625,0.0,0.0,9.910792141454294e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,0.0004701255529653,287.6956787109375,294.1499938964844,288.6744384765625,285.22467041015625,290.03521728515625,288.99169921875,285.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.9359813928604128,-0.0,-6.857612788735423e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,9.412819053977728e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076110839844,0.0,0.0,9.912173118209466e-05,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,7.321110751945525e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,9.912146924762057e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,0.0004701898142229,287.6930236816406,294.1499938964844,288.6389465332031,285.215576171875,290.0229187011719,288.9513854980469,285.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.9055120944976809,-0.0,-6.859478673959529e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030334472656,0.0,0.0,9.415244858246297e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70367431640625,0.0,0.0,9.914726979332043e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70343017578125,0.0,0.0,7.322996680159122e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,9.914701513480396e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,0.0004703109734691,287.68768310546875,294.1499938964844,288.56817626953125,285.1969909667969,289.9976806640625,288.8721923828125,285.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895912793022e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.8453209400177,-0.0,-6.862995860501543e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030334472656,0.0,0.0,9.415244858246297e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70367431640625,0.0,0.0,9.914726979332043e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70343017578125,0.0,0.0,7.322996680159122e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,9.914701513480396e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,0.0004703109734691,287.68768310546875,294.1499938964844,288.56817626953125,285.1969909667969,289.9976806640625,288.8721923828125,285.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895912793022e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.8453209400177,-0.0,-6.862995860501543e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990661621094,0.0,0.0,9.417403634870424e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997375488281,0.0,0.0,9.917000716086476e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.699462890625,0.0,0.0,7.324675971176475e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6987609863281,0.0,0.0,9.916975250234827e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979064941406,0.0,0.0,0.0004704188322648,287.68231201171875,294.1499938964844,288.49774169921875,285.17779541015625,289.9716491699219,288.7945861816406,285.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.786068320274353,-0.0,-6.866125801252565e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990661621094,0.0,0.0,9.417403634870424e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997375488281,0.0,0.0,9.917000716086476e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.699462890625,0.0,0.0,7.324675971176475e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6987609863281,0.0,0.0,9.916975250234827e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979064941406,0.0,0.0,0.0004704188322648,287.68231201171875,294.1499938964844,288.49774169921875,285.17779541015625,289.9716491699219,288.7945861816406,285.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.786068320274353,-0.0,-6.866125801252565e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,9.419215348316357e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,9.918907744577156e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,7.326084596570581e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,9.918882278725504e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939392089844,0.0,0.0,0.0004705093160737,287.67694091796875,294.1499938964844,288.4275817871094,285.1579284667969,289.94482421875,288.7183837890625,285.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.727687120437622,-0.0,-6.868749125032991e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,9.419215348316357e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,9.918907744577156e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,7.326084596570581e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,9.918882278725504e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939392089844,0.0,0.0,0.0004705093160737,287.67694091796875,294.1499938964844,288.4275817871094,285.1579284667969,289.94482421875,288.7183837890625,285.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.727687120437622,-0.0,-6.868749125032991e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910705566406,0.0,0.0,9.42060214583762e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69171142578125,0.0,0.0,9.92036802927032e-05,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914367675781,0.0,0.0,7.327162893489003e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907653808594,0.0,0.0,9.920343291014432e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68994140625,0.0,0.0,0.000470578612294,287.6715393066406,294.1499938964844,288.35772705078125,285.1373291015625,289.9172058105469,288.6433410644531,285.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971767380833,0.0,0.0,0.0,-0.0079435557126998,60.0,1.6701167821884155,-0.0,-6.870754276633306e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910705566406,0.0,0.0,9.42060214583762e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69171142578125,0.0,0.0,9.92036802927032e-05,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914367675781,0.0,0.0,7.327162893489003e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907653808594,0.0,0.0,9.920343291014432e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68994140625,0.0,0.0,0.000470578612294,287.6715393066406,294.1499938964844,288.35772705078125,285.1373291015625,289.9172058105469,288.6433410644531,285.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971767380833,0.0,0.0,0.0,-0.0079435557126998,60.0,1.6701167821884155,-0.0,-6.870754276633306e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,9.421114373253658e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,9.920907177729532e-05,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,7.327560888370499e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,9.920882439473644e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879272460937,0.0,0.0,0.0004706041654571,287.6688537597656,294.1499938964844,288.3229064941406,285.1267395019531,289.9031066894531,288.6062316894531,285.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.6416184902191162,-0.0,-6.871491819993025e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68701171875,0.0,0.0,9.42149417824112e-05,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,9.921307355398312e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874084472656,0.0,0.0,7.327856292249635e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,9.921282617142424e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,0.0004706231411546,287.6661376953125,294.1499938964844,288.2881774902344,285.115966796875,289.88885498046875,288.5693664550781,285.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.6133027076721191,-0.0,-6.872037516814089e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,9.421825234312564e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68359375,0.0,0.0,9.921655873768032e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,7.328113133553416e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68267822265625,0.0,0.0,9.921631135512143e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.681884765625,0.0,0.0,0.0004706396721303,287.6607360839844,294.1499938964844,288.21893310546875,285.09375,289.8597717285156,288.4963684082031,286.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301839325902165e-09,0.0010039798216894,-0.0156363006681203,0.0,0.0,0.0,-0.007950959727168,60.0,1.5571898221969604,-0.0,-6.872502211763276e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,9.421825234312564e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68359375,0.0,0.0,9.921655873768032e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,7.328113133553416e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68267822265625,0.0,0.0,9.921631135512143e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.681884765625,0.0,0.0,0.0004706396721303,287.6607360839844,294.1499938964844,288.21893310546875,285.09375,289.8597717285156,288.4963684082031,286.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301839325902165e-09,0.0010039798216894,-0.0156363006681203,0.0,0.0,0.0,-0.007950959727168,60.0,1.5571898221969604,-0.0,-6.872502211763276e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67889404296875,0.0,0.0,9.42150509217754e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67950439453125,0.0,0.0,9.921318269334732e-05,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67926025390625,0.0,0.0,7.32786429580301e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,9.921294258674608e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778259277344,0.0,0.0,0.0004706236941274,287.6553039550781,294.1499938964844,288.1499938964844,285.0706481933594,289.8299560546875,288.4242553710937,286.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039507178589,6.326045021154414e-09,0.0010039444314315,-0.0156254582107067,0.0,0.0,0.0,-0.0079489080235362,60.0,1.5017527341842651,-0.0,-6.872017621617489e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67889404296875,0.0,0.0,9.42150509217754e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67950439453125,0.0,0.0,9.921318269334732e-05,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67926025390625,0.0,0.0,7.32786429580301e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,9.921294258674608e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778259277344,0.0,0.0,0.0004706236941274,287.6553039550781,294.1499938964844,288.1499938964844,285.0706481933594,289.8299560546875,288.4242553710937,286.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039507178589,6.326045021154414e-09,0.0010039444314315,-0.0156254582107067,0.0,0.0,0.0,-0.0079489080235362,60.0,1.5017527341842651,-0.0,-6.872017621617489e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748046875,0.0,0.0,9.419871639693156e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754150390625,0.0,0.0,9.91959823295474e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751708984375,0.0,0.0,7.326593186007813e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745300292969,0.0,0.0,9.919574222294614e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,0.0004705420869868,287.64990234375,294.1499938964844,288.08233642578125,285.046142578125,289.7994689941406,288.3531494140625,286.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548083673784e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,1.4471428394317627,-0.0,-6.869618118798827e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748046875,0.0,0.0,9.419871639693156e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754150390625,0.0,0.0,9.91959823295474e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751708984375,0.0,0.0,7.326593186007813e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745300292969,0.0,0.0,9.919574222294614e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,0.0004705420869868,287.64990234375,294.1499938964844,288.08233642578125,285.046142578125,289.7994689941406,288.3531494140625,286.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548083673784e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,1.4471428394317627,-0.0,-6.869618118798827e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67071533203125,0.0,0.0,9.416131797479466e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,9.915659757098184e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67108154296875,0.0,0.0,7.323684258153662e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6704406738281,0.0,0.0,9.915635746438056e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6696472167969,0.0,0.0,0.0004703552986029,287.64453125,294.1499938964844,288.01678466796875,285.0198974609375,289.7683410644531,288.283447265625,286.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258805473891016e-09,0.0010033695725724,-0.0154493218287825,0.0,0.0,0.0,-0.0079155750572681,60.0,1.3939722776412964,-0.0,-6.86414765027621e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67071533203125,0.0,0.0,9.416131797479466e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,9.915659757098184e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67108154296875,0.0,0.0,7.323684258153662e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6704406738281,0.0,0.0,9.915635746438056e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6696472167969,0.0,0.0,0.0004703552986029,287.64453125,294.1499938964844,288.01678466796875,285.0198974609375,289.7683410644531,288.283447265625,286.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258805473891016e-09,0.0010033695725724,-0.0154493218287825,0.0,0.0,0.0,-0.0079155750572681,60.0,1.3939722776412964,-0.0,-6.86414765027621e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,9.413513907929882e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66925048828125,0.0,0.0,9.912902169162408e-05,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66900634765625,0.0,0.0,7.321647717617452e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683959960937,0.0,0.0,9.912878886098042e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676025390625,0.0,0.0,0.0004702245059888,287.641845703125,294.1499938964844,287.9847717285156,285.0061340332031,289.7525634765625,288.2492980957031,286.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.2261142907971134e-09,0.0010030900593847,-0.0153636848554015,0.0,0.0,0.0,-0.0078993681818246,60.0,1.367990255355835,-0.0,-6.860323509272348e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666259765625,0.0,0.0,9.410420170752332e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672058105469,0.0,0.0,9.909644722938538e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,7.319241558434442e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66632080078125,0.0,0.0,9.909621439874172e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6655578613281,0.0,0.0,0.0004700699646491,287.63916015625,294.1499938964844,287.9532165527344,284.99200439453125,289.73663330078125,288.2156066894531,286.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187494072662503e-09,0.0010027597891166,-0.0152625180780887,0.0,0.0,0.0,-0.0078802229836583,60.0,1.3423937559127808,-0.0,-6.855806589101121e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,9.402887371834368e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631164550781,0.0,0.0,9.901711746351792e-05,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,7.31338222976774e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622314453125,0.0,0.0,9.90168919088319e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,0.000469693710329,287.6337890625,294.1499938964844,287.8914794921875,284.962646484375,289.70440673828125,288.1498413085937,286.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093495485970379e-09,0.0010019560577347,-0.0150162801146507,0.0,0.0,0.0,-0.0078336242586374,60.0,1.2923123836517334,-0.0,-6.844818756235328e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,9.402887371834368e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631164550781,0.0,0.0,9.901711746351792e-05,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,7.31338222976774e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622314453125,0.0,0.0,9.90168919088319e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,0.000469693710329,287.6337890625,294.1499938964844,287.8914794921875,284.962646484375,289.70440673828125,288.1498413085937,286.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093495485970379e-09,0.0010019560577347,-0.0150162801146507,0.0,0.0,0.0,-0.0078336242586374,60.0,1.2923123836517334,-0.0,-6.844818756235328e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584167480469,0.0,0.0,9.393715299665928e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,9.892052912618964e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65875244140625,0.0,0.0,7.306248153327033e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,9.89203035715036e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65740966796875,0.0,0.0,0.0004692355578299,287.62847900390625,294.1499938964844,287.8314514160156,284.9319763183594,289.6717224121094,288.0862731933594,286.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075901052511e-09,0.0010009777033701,-0.0147165460512042,0.0,0.0,0.0,-0.0077769015915691,60.0,1.2436760663986206,-0.0,-6.831455579003888e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584167480469,0.0,0.0,9.393715299665928e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,9.892052912618964e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65875244140625,0.0,0.0,7.306248153327033e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,9.89203035715036e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65740966796875,0.0,0.0,0.0004692355578299,287.62847900390625,294.1499938964844,287.8314514160156,284.9319763183594,289.6717224121094,288.0862731933594,286.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075901052511e-09,0.0010009777033701,-0.0147165460512042,0.0,0.0,0.0,-0.0077769015915691,60.0,1.2436760663986206,-0.0,-6.831455579003888e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,9.383111319039016e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,9.880885772872716e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,7.298000127775595e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.654052734375,0.0,0.0,9.880863944999874e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,0.0004687058390118,287.6231689453125,294.1499938964844,287.77294921875,284.9000549316406,289.6385803222656,288.02496337890625,286.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.8468097030583985e-09,0.0009998467285186,-0.0143700549378991,0.0,0.0,0.0,-0.007711331360042,60.0,1.196399450302124,-0.0,-6.816024722411387e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,9.383111319039016e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,9.880885772872716e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,7.298000127775595e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.654052734375,0.0,0.0,9.880863944999874e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,0.0004687058390118,287.6231689453125,294.1499938964844,287.77294921875,284.9000549316406,289.6385803222656,288.02496337890625,286.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.8468097030583985e-09,0.0009998467285186,-0.0143700549378991,0.0,0.0,0.0,-0.007711331360042,60.0,1.196399450302124,-0.0,-6.816024722411387e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
