time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082380,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,9.371292253490536e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508178710937,0.0,0.0,9.868440247373655e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,7.288806955330074e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64996337890625,0.0,0.0,9.868417691905051e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492614746094,0.0,0.0,0.000468115467811,287.6178894042969,294.1499938964844,287.7158203125,284.8670349121094,289.6050109863281,287.96588134765625,286.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699412941595483e-09,0.0009985864162445,-0.0139839211478829,0.0,0.0,0.0,-0.0076382607221603,60.0,1.150400996208191,-0.0,-6.798849483402591e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,9.371292253490536e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508178710937,0.0,0.0,9.868440247373655e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,7.288806955330074e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64996337890625,0.0,0.0,9.868417691905051e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492614746094,0.0,0.0,0.000468115467811,287.6178894042969,294.1499938964844,287.7158203125,284.8670349121094,289.6050109863281,287.96588134765625,286.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699412941595483e-09,0.0009985864162445,-0.0139839211478829,0.0,0.0,0.0,-0.0076382607221603,60.0,1.150400996208191,-0.0,-6.798849483402591e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.648193359375,0.0,0.0,9.364995639771224e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487731933594,0.0,0.0,9.861808939604089e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485290527344,0.0,0.0,7.283909508259967e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64794921875,0.0,0.0,9.861787111731246e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.647216796875,0.0,0.0,0.0004678009427152,287.61529541015625,294.1499938964844,287.687744140625,284.85015869140625,289.5881042480469,287.93719482421875,286.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.6208904197774245e-09,0.0009979149326682,-0.0137782152742147,0.0,0.0,0.0,-0.0075993337668478,60.0,1.12786602973938,-0.0,-6.789708351107039e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,9.35847929213196e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.646728515625,0.0,0.0,9.854946983978152e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.646484375,0.0,0.0,7.278841076185927e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459045410156,0.0,0.0,9.85492515610531e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.0004674754163715,287.6126708984375,294.1499938964844,287.65997314453125,284.83306884765625,289.57110595703125,287.90899658203125,286.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539628755713011e-09,0.0009972200496122,-0.0135653298348188,0.0,0.0,0.0,-0.0075590489432215,60.0,1.1056145429611206,-0.0,-6.78025458000775e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,9.344889258500189e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426696777344,0.0,0.0,9.840635902946816e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424255371094,0.0,0.0,7.268270564964041e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.641845703125,0.0,0.0,9.840614075073972e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,0.0004667965695261,287.60748291015625,294.1499938964844,287.605224609375,284.7981872558594,289.5368957519531,287.8541259765625,286.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370170530483165e-09,0.0009957710281014,-0.0131213869899511,0.0,0.0,0.0,-0.0074750413186848,60.0,1.0619107484817505,-0.0,-6.760561888086158e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,9.344889258500189e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426696777344,0.0,0.0,9.840635902946816e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424255371094,0.0,0.0,7.268270564964041e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.641845703125,0.0,0.0,9.840614075073972e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,0.0004667965695261,287.60748291015625,294.1499938964844,287.605224609375,284.7981872558594,289.5368957519531,287.8541259765625,286.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370170530483165e-09,0.0009957710281014,-0.0131213869899511,0.0,0.0,0.0,-0.0074750413186848,60.0,1.0619107484817505,-0.0,-6.760561888086158e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,9.330727334599942e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386108398437,0.0,0.0,9.825722372625024e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,7.257255492731929e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377868652344,0.0,0.0,9.825701272347942e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.0004660891427192,287.6023254394531,294.1499938964844,287.5514221191406,284.7626037597656,289.5023498535156,287.8011779785156,286.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193585561613645e-09,0.000994261004962,-0.0126587655395269,0.0,0.0,0.0,-0.0073875002562999,60.0,1.019235610961914,-0.0,-6.74007125667231e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,9.330727334599942e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386108398437,0.0,0.0,9.825722372625024e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,7.257255492731929e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377868652344,0.0,0.0,9.825701272347942e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.0004660891427192,287.6023254394531,294.1499938964844,287.5514221191406,284.7626037597656,289.5023498535156,287.8011779785156,286.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193585561613645e-09,0.000994261004962,-0.0126587655395269,0.0,0.0,0.0,-0.0073875002562999,60.0,1.019235610961914,-0.0,-6.74007125667231e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.634033203125,0.0,0.0,9.316183422924952e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6345520019531,0.0,0.0,9.810407209442928e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,7.245943561429158e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337585449219,0.0,0.0,9.810386109165849e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,0.0004653626820072,287.5971984863281,294.1499938964844,287.4984130859375,284.7263488769531,289.467529296875,287.7501220703125,286.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122519468231985e-09,0.0009927104692906,-0.0121836960315704,0.0,0.0,0.0,-0.0072976052761077,60.0,0.9775160551071168,-0.0,-6.71906263960409e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.634033203125,0.0,0.0,9.316183422924952e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6345520019531,0.0,0.0,9.810407209442928e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,7.245943561429158e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337585449219,0.0,0.0,9.810386109165849e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,0.0004653626820072,287.5971984863281,294.1499938964844,287.4984130859375,284.7263488769531,289.467529296875,287.7501220703125,286.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122519468231985e-09,0.0009927104692906,-0.0121836960315704,0.0,0.0,0.0,-0.0072976052761077,60.0,0.9775160551071168,-0.0,-6.71906263960409e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,9.301427053287624e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63055419921875,0.0,0.0,9.794867946766316e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,7.234466465888545e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,9.794847574084996e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,0.0004646255692932,287.5921325683594,294.1499938964844,287.4460754394531,284.6895446777344,289.43243408203125,287.7007141113281,286.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828266675360737e-09,0.0009911372326314,-0.0117016704753041,0.0,0.0,0.0,-0.0072063957341015,60.0,0.936610758304596,-0.0,-6.69777975303987e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,9.301427053287624e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63055419921875,0.0,0.0,9.794867946766316e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,7.234466465888545e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,9.794847574084996e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,0.0004646255692932,287.5921325683594,294.1499938964844,287.4460754394531,284.6895446777344,289.43243408203125,287.7007141113281,286.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828266675360737e-09,0.0009911372326314,-0.0117016704753041,0.0,0.0,0.0,-0.0072063957341015,60.0,0.936610758304596,-0.0,-6.69777975303987e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280212402344,0.0,0.0,9.29401649045758e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285400390625,0.0,0.0,9.787063754629344e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283264160156,0.0,0.0,7.228702452266589e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277770996094,0.0,0.0,9.787043381948024e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,0.0004642553976736,287.5896301269531,294.1499938964844,287.42010498046875,284.6709899902344,289.414794921875,287.6766357421875,286.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735870362537753e-09,0.0009903471218422,-0.0114595964550971,0.0,0.0,0.0,-0.0071605909615755,60.0,0.9164522886276244,-0.0,-6.687104558977809e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260070800781,0.0,0.0,9.286612475989386e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265563964844,0.0,0.0,9.779266838449983e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263427734375,0.0,0.0,7.222943531814963e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257629394531,0.0,0.0,9.779246465768664e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250915527344,0.0,0.0,0.0004638855461962,287.5871276855469,294.1499938964844,287.3942565917969,284.6523132324219,289.3970947265625,287.6529235839844,286.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.6435575384862204e-09,0.0009895577095448,-0.0112177403643727,0.0,0.0,0.0,-0.007114827632904,60.0,0.8964593410491943,-0.0,-6.676447128484142e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,9.271869203075768e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62255859375,0.0,0.0,9.76374067249708e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6223449707031,0.0,0.0,7.211475895019248e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,9.76372102741152e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211242675781,0.0,0.0,0.0004631490737665,287.5821228027344,294.1499938964844,287.3428039550781,284.61474609375,289.3615417480469,287.6064453125,286.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459734359585354e-09,0.0009879857534542,-0.0107361236587166,0.0,0.0,0.0,-0.0070236981846392,60.0,0.8568992614746094,-0.0,-6.655250928133682e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,9.271869203075768e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62255859375,0.0,0.0,9.76374067249708e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6223449707031,0.0,0.0,7.211475895019248e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,9.76372102741152e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211242675781,0.0,0.0,0.0004631490737665,287.5821228027344,294.1499938964844,287.3428039550781,284.61474609375,289.3615417480469,287.6064453125,286.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459734359585354e-09,0.0009879857534542,-0.0107361236587166,0.0,0.0,0.0,-0.0070236981846392,60.0,0.8568992614746094,-0.0,-6.655250928133682e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181030273437,0.0,0.0,9.257310739485548e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185913085937,0.0,0.0,9.748410229803994e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.618408203125,0.0,0.0,7.200152322184294e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,9.748390584718436e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171875,0.0,0.0,0.0004624218563549,287.57720947265625,294.1499938964844,287.2915954589844,284.5769348144531,289.3257751464844,287.561279296875,286.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278227550003066e-09,0.0009864337043836,-0.0102605689316988,0.0,0.0,0.0,-0.0069337170571088,60.0,0.8178767561912537,-0.0,-6.634354576817715e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181030273437,0.0,0.0,9.257310739485548e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185913085937,0.0,0.0,9.748410229803994e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.618408203125,0.0,0.0,7.200152322184294e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,9.748390584718436e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171875,0.0,0.0,0.0004624218563549,287.57720947265625,294.1499938964844,287.2915954589844,284.5769348144531,289.3257751464844,287.561279296875,286.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278227550003066e-09,0.0009864337043836,-0.0102605689316988,0.0,0.0,0.0,-0.0069337170571088,60.0,0.8178767561912537,-0.0,-6.634354576817715e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141662597656,0.0,0.0,9.243032400263472e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146545410156,0.0,0.0,9.733373735798524e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144714355469,0.0,0.0,7.189046300482005e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,9.733354090712965e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61328125,0.0,0.0,0.0004617086087819,287.57232666015625,294.1499938964844,287.24041748046875,284.5389709472656,289.2897644042969,287.51727294921875,286.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100201067558373e-09,0.0009849113412201,-0.0097941262647509,0.0,0.0,0.0,-0.0068454616703093,60.0,0.7792749404907227,-0.0,-6.613890235485087e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141662597656,0.0,0.0,9.243032400263472e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146545410156,0.0,0.0,9.733373735798524e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144714355469,0.0,0.0,7.189046300482005e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,9.733354090712965e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61328125,0.0,0.0,0.0004617086087819,287.57232666015625,294.1499938964844,287.24041748046875,284.5389709472656,289.2897644042969,287.51727294921875,286.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100201067558373e-09,0.0009849113412201,-0.0097941262647509,0.0,0.0,0.0,-0.0068454616703093,60.0,0.7792749404907227,-0.0,-6.613890235485087e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,9.229111310560256e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,9.718714136397466e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61053466796875,0.0,0.0,7.178218947956339e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.0,0.0,9.718695218907668e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,0.0004610132309608,287.5674743652344,294.1499938964844,287.189208984375,284.5009460449219,289.2535705566406,287.4743347167969,286.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834311204031,3.926637681672673e-09,0.0009834271622821,-0.0093393698334693,0.0,0.0,0.0,-0.0067594186402857,60.0,0.7409850358963013,-0.0,-6.593970169888054e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,9.229111310560256e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,9.718714136397466e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61053466796875,0.0,0.0,7.178218947956339e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.0,0.0,9.718695218907668e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,0.0004610132309608,287.5674743652344,294.1499938964844,287.189208984375,284.5009460449219,289.2535705566406,287.4743347167969,286.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834311204031,3.926637681672673e-09,0.0009834271622821,-0.0093393698334693,0.0,0.0,0.0,-0.0067594186402857,60.0,0.7409850358963013,-0.0,-6.593970169888054e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083068847656,0.0,0.0,9.22231629374437e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087951660156,0.0,0.0,9.711558959679678e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086120605469,0.0,0.0,7.172933692345396e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080627441406,0.0,0.0,9.71154004218988e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,0.00046067382209,287.5650634765625,294.1499938964844,287.1635131835937,284.4819641113281,289.2353820800781,287.4532165527344,286.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841922335823256e-09,0.0009827027097344,-0.0091174039989709,0.0,0.0,0.0,-0.0067174211144447,60.0,0.7219255566596985,-0.0,-6.584257761232949e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,9.215612226398662e-05,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068725585937,0.0,0.0,9.704498370410874e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6066589355469,0.0,0.0,7.16771901352331e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60614013671875,0.0,0.0,9.704479452921078e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054992675781,0.0,0.0,0.0004603388952091,287.56268310546875,294.1499938964844,287.13775634765625,284.4629821777344,289.2171325683594,287.4323425292969,286.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819916449487,3.758328759317919e-09,0.0009819878032431,-0.0088983755558729,0.0,0.0,0.0,-0.006675980053842,60.0,0.7029001712799072,-0.0,-6.574681776783109e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025085449219,0.0,0.0,9.202588262269272e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,9.6907839179039e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.602783203125,0.0,0.0,7.157589425332844e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022644042969,0.0,0.0,9.690765728009863e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016540527344,0.0,0.0,0.0004596883663907,287.5579528808594,294.1499938964844,287.0859375,284.4251403808594,289.1805114746094,287.39117431640625,286.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806029265746,3.5959515365391326e-09,0.0009805993176996,-0.0084729194641113,0.0,0.0,0.0,-0.006595482584089,60.0,0.6649050116539001,-0.0,-6.556099663157512e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025085449219,0.0,0.0,9.202588262269272e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,9.6907839179039e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.602783203125,0.0,0.0,7.157589425332844e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022644042969,0.0,0.0,9.690765728009863e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016540527344,0.0,0.0,0.0004596883663907,287.5579528808594,294.1499938964844,287.0859375,284.4251403808594,289.1805114746094,287.39117431640625,286.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806029265746,3.5959515365391326e-09,0.0009805993176996,-0.0084729194641113,0.0,0.0,0.0,-0.006595482584089,60.0,0.6649050116539001,-0.0,-6.556099663157512e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986633300781,0.0,0.0,9.190075797960162e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5991516113281,0.0,0.0,9.677607158664614e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59893798828125,0.0,0.0,7.147857104428113e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59844970703125,0.0,0.0,9.67758896877058e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978088378906,0.0,0.0,0.000459063303424,287.5532531738281,294.1499938964844,287.0336303710937,284.38751220703125,289.1436462402344,287.35076904296875,286.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439936113736053e-09,0.0009792651981115,-0.0080641284584999,0.0,0.0,0.0,-0.0065181385725736,60.0,0.6268965601921082,-0.0,-6.538270014289084e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986633300781,0.0,0.0,9.190075797960162e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5991516113281,0.0,0.0,9.677607158664614e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59893798828125,0.0,0.0,7.147857104428113e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59844970703125,0.0,0.0,9.67758896877058e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978088378906,0.0,0.0,0.000459063303424,287.5532531738281,294.1499938964844,287.0336303710937,284.38751220703125,289.1436462402344,287.35076904296875,286.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439936113736053e-09,0.0009792651981115,-0.0080641284584999,0.0,0.0,0.0,-0.0065181385725736,60.0,0.6268965601921082,-0.0,-6.538270014289084e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948486328125,0.0,0.0,9.178140317089856e-05,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,9.665037941886112e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,7.138573710108176e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,9.665020479587838e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940246582031,0.0,0.0,0.0004584671114571,287.5486145019531,294.1499938964844,286.98065185546875,284.3501892089844,289.1065673828125,287.3110046386719,286.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779959218576,3.291118488846223e-09,0.0009779926622286,-0.0076741920784115,0.0,0.0,0.0,-0.0064443633891642,60.0,0.5887523889541626,-0.0,-6.521285911276209e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948486328125,0.0,0.0,9.178140317089856e-05,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,9.665037941886112e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,7.138573710108176e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,9.665020479587838e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940246582031,0.0,0.0,0.0004584671114571,287.5486145019531,294.1499938964844,286.98065185546875,284.3501892089844,289.1065673828125,287.3110046386719,286.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779959218576,3.291118488846223e-09,0.0009779926622286,-0.0076741920784115,0.0,0.0,0.0,-0.0064443633891642,60.0,0.5887523889541626,-0.0,-6.521285911276209e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.591064453125,0.0,0.0,9.166777454083784e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915222167969,0.0,0.0,9.653072629589587e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,7.129735604394227e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908508300781,0.0,0.0,9.653054439695552e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902404785156,0.0,0.0,0.0004578994994517,287.54400634765625,294.1499938964844,286.9268493652344,284.3132629394531,289.0692749023437,287.27178955078125,286.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767841547727,3.149436045291054e-09,0.000976781011559,-0.0073029487393796,0.0,0.0,0.0,-0.0063741249032318,60.0,0.5504010915756226,-0.0,-6.505136695977853e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.591064453125,0.0,0.0,9.166777454083784e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915222167969,0.0,0.0,9.653072629589587e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,7.129735604394227e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908508300781,0.0,0.0,9.653054439695552e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902404785156,0.0,0.0,0.0004578994994517,287.54400634765625,294.1499938964844,286.9268493652344,284.3132629394531,289.0692749023437,287.27178955078125,286.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767841547727,3.149436045291054e-09,0.000976781011559,-0.0073029487393796,0.0,0.0,0.0,-0.0063741249032318,60.0,0.5504010915756226,-0.0,-6.505136695977853e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58917236328125,0.0,0.0,9.161317575490102e-05,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58966064453125,0.0,0.0,9.64732316788286e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,7.12548935553059e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889587402344,0.0,0.0,9.647305705584586e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58837890625,0.0,0.0,0.0004576267965603,287.541748046875,294.1499938964844,286.8996276855469,284.2949523925781,289.050537109375,287.2523803710937,286.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762019617483,3.081364718937607e-09,0.0009761988767422,-0.0071245841681957,0.0,0.0,0.0,-0.0063403788954019,60.0,0.5310860276222229,-0.0,-6.497384674730712e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,9.156028681900352e-05,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,9.641753422329202e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,7.121374801499769e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,9.641735960030928e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58648681640625,0.0,0.0,0.0004573625919874,287.5394897460937,294.1499938964844,286.87213134765625,284.2767944335937,289.0317077636719,287.23309326171875,286.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637929514,3.0154088115352806e-09,0.0009756349027156,-0.0069517618976533,0.0,0.0,0.0,-0.006307681556791,60.0,0.5116700530052185,-0.0,-6.489878501270141e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58355712890625,0.0,0.0,9.145928925136104e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,9.63111815508455e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838317871094,0.0,0.0,7.113519677659497e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833435058594,0.0,0.0,9.631100692786276e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.582763671875,0.0,0.0,0.0004568581061903,287.53497314453125,294.1499938964844,286.8162841796875,284.2408752441406,288.9938659667969,287.1947631835937,286.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889472439093765e-09,0.0009745579445734,-0.0066217724233865,0.0,0.0,0.0,-0.0062452489510178,60.0,0.4725154340267181,-0.0,-6.475557512430896e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58355712890625,0.0,0.0,9.145928925136104e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,9.63111815508455e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838317871094,0.0,0.0,7.113519677659497e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833435058594,0.0,0.0,9.631100692786276e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.582763671875,0.0,0.0,0.0004568581061903,287.53497314453125,294.1499938964844,286.8162841796875,284.2408752441406,288.9938659667969,287.1947631835937,286.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889472439093765e-09,0.0009745579445734,-0.0066217724233865,0.0,0.0,0.0,-0.0062452489510178,60.0,0.4725154340267181,-0.0,-6.475557512430896e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798645019531,0.0,0.0,9.136547305388376e-05,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,9.621238132240252e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,7.106222619768232e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57965087890625,0.0,0.0,9.621220669941977e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790710449219,0.0,0.0,0.0004563894472084,287.5305480957031,294.1499938964844,286.7592163085937,284.20556640625,288.95574951171875,287.15673828125,286.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735602652654,2.772476692669556e-09,0.0009735574712976,-0.0063152075745165,0.0,0.0,0.0,-0.0061872489750385,60.0,0.4327476620674133,-0.0,-6.462267521101239e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798645019531,0.0,0.0,9.136547305388376e-05,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,9.621238132240252e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,7.106222619768232e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57965087890625,0.0,0.0,9.621220669941977e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790710449219,0.0,0.0,0.0004563894472084,287.5305480957031,294.1499938964844,286.7592163085937,284.20556640625,288.95574951171875,287.15673828125,286.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735602652654,2.772476692669556e-09,0.0009735574712976,-0.0063152075745165,0.0,0.0,0.0,-0.0061872489750385,60.0,0.4327476620674133,-0.0,-6.462267521101239e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,9.127825614996254e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,9.612054418539628e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,7.099439244484529e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,9.612036956241354e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57537841796875,0.0,0.0,0.0004559538210742,287.526123046875,294.1499938964844,286.70074462890625,284.1709289550781,288.91729736328125,287.118896484375,286.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972630106844,2.663717024731227e-09,0.0009726274292916,-0.0060302224010229,0.0,0.0,0.0,-0.0061333319172263,60.0,0.3923666477203369,-0.0,-6.44992468323835e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
