time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084720,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,9.127825614996254e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,9.612054418539628e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,7.099439244484529e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,9.612036956241354e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57537841796875,0.0,0.0,0.0004559538210742,287.526123046875,294.1499938964844,286.70074462890625,284.1709289550781,288.91729736328125,287.118896484375,286.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972630106844,2.663717024731227e-09,0.0009726274292916,-0.0060302224010229,0.0,0.0,0.0,-0.0061333319172263,60.0,0.3923666477203369,-0.0,-6.44992468323835e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.572509765625,0.0,0.0,9.119854803429917e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729675292969,0.0,0.0,9.603660146240144e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,7.093238673405722e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,9.603643411537632e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717468261719,0.0,0.0,0.0004555556515697,287.52178955078125,294.1499938964844,286.6407165527344,284.1370849609375,288.8785705566406,287.0811462402344,286.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971779867541,2.564303658303401e-09,0.0009717773064039,-0.00576972682029,0.0,0.0,0.0,-0.0060840481892228,60.0,0.3512367904186249,-0.0,-6.438653343820988e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.572509765625,0.0,0.0,9.119854803429917e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729675292969,0.0,0.0,9.603660146240144e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,7.093238673405722e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,9.603643411537632e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717468261719,0.0,0.0,0.0004555556515697,287.52178955078125,294.1499938964844,286.6407165527344,284.1370849609375,288.8785705566406,287.0811462402344,286.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971779867541,2.564303658303401e-09,0.0009717773064039,-0.00576972682029,0.0,0.0,0.0,-0.0060840481892228,60.0,0.3512367904186249,-0.0,-6.438653343820988e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,9.11614770302549e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,9.599755867384374e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,7.090355938998982e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,9.599739860277624e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,0.0004553704638965,287.5196228027344,294.1499938964844,286.610107421875,284.1204528808594,288.85906982421875,287.062255859375,286.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713844046927,2.5180675322644674e-09,0.0009713819017633,-0.0056485724635422,0.0,0.0,0.0,-0.0060611264780163,60.0,0.3303043246269226,-0.0,-6.43341451223023e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688781738281,0.0,0.0,9.112642146646976e-05,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,9.5960647740867e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56915283203125,0.0,0.0,7.087628910085186e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56866455078125,0.0,0.0,9.596048039384186e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.568115234375,0.0,0.0,0.0004551953752525,287.5174865722656,294.1499938964844,286.5790405273437,284.1040344238281,288.8394775390625,287.0433044433594,286.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010478679,2.474345173197889e-09,0.0009710079757496,-0.0055340048857033,0.0,0.0,0.0,-0.0060394518077373,60.0,0.3091372847557068,-0.0,-6.428462739904718e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652770996094,0.0,0.0,9.10622111405246e-05,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,9.589302499080075e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,7.082634692778811e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650634765625,0.0,0.0,9.589286491973326e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56451416015625,0.0,0.0,0.000454874621937,287.5132141113281,294.1499938964844,286.5155029296875,284.0718688964844,288.79998779296875,287.0053100585937,286.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703254327178,2.3942454685510484e-09,0.0009703230462037,-0.0053241155110299,0.0,0.0,0.0,-0.0059997425414621,60.0,0.2660950720310211,-0.0,-6.419395504053682e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652770996094,0.0,0.0,9.10622111405246e-05,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,9.589302499080075e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,7.082634692778811e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650634765625,0.0,0.0,9.589286491973326e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56451416015625,0.0,0.0,0.000454874621937,287.5132141113281,294.1499938964844,286.5155029296875,284.0718688964844,288.79998779296875,287.0053100585937,286.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703254327178,2.3942454685510484e-09,0.0009703230462037,-0.0053241155110299,0.0,0.0,0.0,-0.0059997425414621,60.0,0.2660950720310211,-0.0,-6.419395504053682e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616760253906,0.0,0.0,9.10059388843365e-05,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621032714844,0.0,0.0,9.583376959199086e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,7.078257476678118e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,9.583360952092336e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609436035156,0.0,0.0,0.0004545935080386,287.509033203125,294.1499938964844,286.45001220703125,284.0406494140625,288.76007080078125,286.9668884277344,286.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697249624878,2.324039627410457e-09,0.0009697226341813,-0.0051401508972048,0.0,0.0,0.0,-0.0059649380855262,60.0,0.2218221575021743,-0.0,-6.411453767896091e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616760253906,0.0,0.0,9.10059388843365e-05,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621032714844,0.0,0.0,9.583376959199086e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,7.078257476678118e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,9.583360952092336e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609436035156,0.0,0.0,0.0004545935080386,287.509033203125,294.1499938964844,286.45001220703125,284.0406494140625,288.76007080078125,286.9668884277344,286.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697249624878,2.324039627410457e-09,0.0009697226341813,-0.0051401508972048,0.0,0.0,0.0,-0.0059649380855262,60.0,0.2218221575021743,-0.0,-6.411453767896091e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,9.09478694666177e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,9.577262244420126e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,7.073741289786994e-05,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55792236328125,0.0,0.0,9.577246237313376e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,0.0004543034592643,287.5048522949219,294.1499938964844,286.3788146972656,284.008544921875,288.7197265625,286.9280090332031,286.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691054583527,2.25159824118748e-09,0.0009691031882539,-0.0049503277987241,0.0,0.0,0.0,-0.0059290258213877,60.0,0.1753818839788437,-0.0,-6.40326405232372e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,9.09478694666177e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,9.577262244420126e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,7.073741289786994e-05,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55792236328125,0.0,0.0,9.577246237313376e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,0.0004543034592643,287.5048522949219,294.1499938964844,286.3788146972656,284.008544921875,288.7197265625,286.9280090332031,286.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691054583527,2.25159824118748e-09,0.0009691031882539,-0.0049503277987241,0.0,0.0,0.0,-0.0059290258213877,60.0,0.1753818839788437,-0.0,-6.40326405232372e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545959472656,0.0,0.0,9.088104707188904e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550231933594,0.0,0.0,9.570224938215688e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,7.068543345667422e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.0,9.570208931108937e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,0.0004539696674328,287.500732421875,294.1499938964844,286.2987670898437,283.973876953125,288.6787414550781,286.8885192871094,286.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683926473371,2.168248247613746e-09,0.0009683904936537,-0.0047319196164608,0.0,0.0,0.0,-0.0058877058327198,60.0,0.1239592060446739,-0.0,-6.393847229446692e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545959472656,0.0,0.0,9.088104707188904e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550231933594,0.0,0.0,9.570224938215688e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,7.068543345667422e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.0,9.570208931108937e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,0.0004539696674328,287.500732421875,294.1499938964844,286.2987670898437,283.973876953125,288.6787414550781,286.8885192871094,286.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683926473371,2.168248247613746e-09,0.0009683904936537,-0.0047319196164608,0.0,0.0,0.0,-0.0058877058327198,60.0,0.1239592060446739,-0.0,-6.393847229446692e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528564453125,0.0,0.0,9.084730845643207e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5532531738281,0.0,0.0,9.566672088112682e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,7.065918907755986e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526428222656,0.0,0.0,9.566656081005932e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,0.0004538011271506,287.49871826171875,294.1499938964844,286.255615234375,283.95556640625,288.6579895019531,286.8685607910156,286.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968032691162,2.126165021820725e-09,0.0009680305374786,-0.0046216454356908,0.0,0.0,0.0,-0.0058668428100645,60.0,0.0964392200112342,-0.0,-6.389095119629928e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,9.081605094252154e-05,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.551513671875,0.0,0.0,9.563379717292264e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55133056640625,0.0,0.0,7.063488010317087e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509033203125,0.0,0.0,9.563364437781274e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5503845214844,0.0,0.0,0.0004536449851002,287.4966735839844,294.1499938964844,286.21051025390625,283.9366455078125,288.6370544433594,286.8483581542969,286.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676992194727,2.0871739891958896e-09,0.0009676971239969,-0.0045194737613201,0.0,0.0,0.0,-0.0058475132100284,60.0,0.0674838125705719,-0.0,-6.384694728467366e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.547607421875,0.0,0.0,9.076733840629458e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54803466796875,0.0,0.0,9.558250167174263e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,7.05969869159162e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,9.558234887663276e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469055175781,0.0,0.0,0.0004534016479738,287.4926452636719,294.1499938964844,286.11474609375,283.8970031738281,288.5945739746094,286.8070983886719,286.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967179366853,2.02639460766818e-09,0.0009671773295849,-0.0043602082878351,0.0,0.0,0.0,-0.0058173821307718,60.0,0.0060793790034949,-0.0,-6.377837280524545e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.547607421875,0.0,0.0,9.076733840629458e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54803466796875,0.0,0.0,9.558250167174263e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,7.05969869159162e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,9.558234887663276e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469055175781,0.0,0.0,0.0004534016479738,287.4926452636719,294.1499938964844,286.11474609375,283.8970031738281,288.5945739746094,286.8070983886719,286.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967179366853,2.02639460766818e-09,0.0009671773295849,-0.0043602082878351,0.0,0.0,0.0,-0.0058173821307718,60.0,0.0060793790034949,-0.0,-6.377837280524545e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,9.075035632122308e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445556640625,0.0,0.0,9.5564617367927e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,7.058378105284646e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,9.556446457281707e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54345703125,0.0,0.0,0.0004533168394118,287.4886779785156,294.1499938964844,286.0120849609375,283.8550109863281,288.5511474609375,286.763671875,286.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669975261203,2.005147381467509e-09,0.0009669954888522,-0.0043045319616794,0.0,0.0,0.0,-0.0058068479411304,60.0,-0.060252659022808,-0.0,-6.375440619876829e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,9.075035632122308e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445556640625,0.0,0.0,9.5564617367927e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,7.058378105284646e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,9.556446457281707e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54345703125,0.0,0.0,0.0004533168394118,287.4886779785156,294.1499938964844,286.0120849609375,283.8550109863281,288.5511474609375,286.763671875,286.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669975261203,2.005147381467509e-09,0.0009669954888522,-0.0043045319616794,0.0,0.0,0.0,-0.0058068479411304,60.0,-0.060252659022808,-0.0,-6.375440619876829e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,9.07760695554316e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.0,0.0,9.559169848216698e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,7.060377538437024e-05,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,9.559154568705708e-05,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400390625,0.0,0.0,0.0004534452746156,287.4847412109375,294.1499938964844,285.9032287597656,283.81072998046875,288.5065612792969,286.7157897949219,286.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967270694673,2.037100488294641e-09,0.0009672686574049,-0.0043882620520889,0.0,0.0,0.0,-0.0058226878754794,60.0,-0.1311894506216049,-0.0,-6.379044492632603e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,9.07760695554316e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.0,0.0,9.559169848216698e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,7.060377538437024e-05,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,9.559154568705708e-05,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400390625,0.0,0.0,0.0004534452746156,287.4847412109375,294.1499938964844,285.9032287597656,283.81072998046875,288.5065612792969,286.7157897949219,286.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967270694673,2.037100488294641e-09,0.0009672686574049,-0.0043882620520889,0.0,0.0,0.0,-0.0058226878754794,60.0,-0.1311894506216049,-0.0,-6.379044492632603e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373229980469,0.0,0.0,9.084403427550568e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377197265625,0.0,0.0,9.566326480126008e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375671386719,0.0,0.0,7.065663521643728e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5371398925781,0.0,0.0,9.56631192821078e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,0.0004537847707979,287.4808654785156,294.1499938964844,285.7888488769531,283.76434326171875,288.46075439453125,286.6615905761719,286.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679939830675,2.1216934875667452e-09,0.0009679918875917,-0.0046099289320409,0.0,0.0,0.0,-0.0058646239340305,60.0,-0.2059009820222854,-0.0,-6.38859063428754e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373229980469,0.0,0.0,9.084403427550568e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377197265625,0.0,0.0,9.566326480126008e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375671386719,0.0,0.0,7.065663521643728e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5371398925781,0.0,0.0,9.56631192821078e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,0.0004537847707979,287.4808654785156,294.1499938964844,285.7888488769531,283.76434326171875,288.46075439453125,286.6615905761719,286.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679939830675,2.1216934875667452e-09,0.0009679918875917,-0.0046099289320409,0.0,0.0,0.0,-0.0058646239340305,60.0,-0.2059009820222854,-0.0,-6.38859063428754e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53564453125,0.0,0.0,9.089012019103392e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360412597656,0.0,0.0,9.571179543854667e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,7.069248385960236e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,9.57116499193944e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5349426269531,0.0,0.0,0.0004540149820968,287.4789123535156,294.1499938964844,285.7297668457031,283.7403564453125,288.4374084472656,286.6317138671875,286.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968484673649,2.179069369390163e-09,0.0009684824617579,-0.0047602751292288,0.0,0.0,0.0,-0.0058930674567818,60.0,-0.2445264607667923,-0.0,-6.395069362952199e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.533935546875,0.0,0.0,9.094240522244944e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343322753906,0.0,0.0,9.57668526098132e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341796875,0.0,0.0,7.073314918670803e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,9.576670709066092e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53326416015625,0.0,0.0,0.0004542761598713,287.4769897460937,294.1499938964844,285.6695556640625,283.71588134765625,288.4137268066406,286.5993347167969,286.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.244170405063528e-09,0.0009690391598269,-0.0049308640882372,0.0,0.0,0.0,-0.00592534057796,60.0,-0.2841027081012726,-0.0,-6.402424190810052e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53057861328125,0.0,0.0,9.105075150728226e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,9.58809396252036e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53082275390625,0.0,0.0,7.081741205183789e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303955078125,0.0,0.0,9.588079410605133e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299072265625,0.0,0.0,0.0004548173455987,287.4731750488281,294.1499938964844,285.5460510253906,283.66552734375,288.3653564453125,286.5273742675781,286.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970195105765,2.3790691638936323e-09,0.0009701927192509,-0.0052843485027551,0.0,0.0,0.0,-0.0059922160580754,60.0,-0.3655661642551422,-0.0,-6.41767812226135e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53057861328125,0.0,0.0,9.105075150728226e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,9.58809396252036e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53082275390625,0.0,0.0,7.081741205183789e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303955078125,0.0,0.0,9.588079410605133e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299072265625,0.0,0.0,0.0004548173455987,287.4731750488281,294.1499938964844,285.5460510253906,283.66552734375,288.3653564453125,286.5273742675781,286.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970195105765,2.3790691638936323e-09,0.0009701927192509,-0.0052843485027551,0.0,0.0,0.0,-0.0059922160580754,60.0,-0.3655661642551422,-0.0,-6.41767812226135e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,9.114472049986944e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,9.597989992471412e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274658203125,0.0,0.0,7.089049904607236e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,9.597975440556183e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265808105469,0.0,0.0,0.0004552867612801,287.46942138671875,294.1499938964844,285.4189758300781,283.6134338378906,288.315673828125,286.4463195800781,286.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496071793700594e-09,0.000971193308942,-0.0055909366346895,0.0,0.0,0.0,-0.0060502202250063,60.0,-0.4497422575950622,-0.0,-6.430923349398654e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,9.114472049986944e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,9.597989992471412e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274658203125,0.0,0.0,7.089049904607236e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,9.597975440556183e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265808105469,0.0,0.0,0.0004552867612801,287.46942138671875,294.1499938964844,285.4189758300781,283.6134338378906,288.315673828125,286.4463195800781,286.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496071793700594e-09,0.000971193308942,-0.0055909366346895,0.0,0.0,0.0,-0.0060502202250063,60.0,-0.4497422575950622,-0.0,-6.430923349398654e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52392578125,0.0,0.0,9.121694893110543e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242919921875,0.0,0.0,9.605595550965518e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,7.094666943885386e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,9.60558099905029e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52325439453125,0.0,0.0,0.0004556475323624,287.4656677246094,294.1499938964844,285.2890014648437,283.5596923828125,288.2646179199219,286.3572692871094,286.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859729912980356e-09,0.0009719621157273,-0.0058265081606805,0.0,0.0,0.0,-0.0060947882011532,60.0,-0.5361486673355103,-0.0,-6.441109690058512e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52392578125,0.0,0.0,9.121694893110543e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242919921875,0.0,0.0,9.605595550965518e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,7.094666943885386e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,9.60558099905029e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52325439453125,0.0,0.0,0.0004556475323624,287.4656677246094,294.1499938964844,285.2890014648437,283.5596923828125,288.2646179199219,286.3572692871094,286.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859729912980356e-09,0.0009719621157273,-0.0058265081606805,0.0,0.0,0.0,-0.0060947882011532,60.0,-0.5361486673355103,-0.0,-6.441109690058512e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.0,9.120258619077504e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52099609375,0.0,0.0,9.604082879377528e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,7.093550084391609e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,9.604069055058062e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.0004555758205242,287.46197509765625,294.1499938964844,285.1568298339844,283.5045166015625,288.212158203125,286.2619323730469,286.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002477332243e-09,0.0009718091459944,-0.0057794190943241,0.0,0.0,0.0,-0.0060858828946948,60.0,-0.624206006526947,-0.0,-6.439072564035089e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.0,9.120258619077504e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52099609375,0.0,0.0,9.604082879377528e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,7.093550084391609e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,9.604069055058062e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.0004555758205242,287.46197509765625,294.1499938964844,285.1568298339844,283.5045166015625,288.212158203125,286.2619323730469,286.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002477332243e-09,0.0009718091459944,-0.0057794190943241,0.0,0.0,0.0,-0.0060858828946948,60.0,-0.624206006526947,-0.0,-6.439072564035089e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189819335937,0.0,0.0,9.112626867135988e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51934814453125,0.0,0.0,9.596046584192663e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,7.087614358169958e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188293457031,0.0,0.0,9.596032759873196e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5183410644531,0.0,0.0,0.000455194589449,287.46014404296875,294.1499938964844,285.090087890625,283.4764709472656,288.18536376953125,286.2156982421875,286.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301585234701,0.0,0.0,0.0,-0.0060387249104678,60.0,-0.6683037281036377,-0.0,-6.42829647290455e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,9.105651406571268e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177307128906,0.0,0.0,9.588700777385384e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,7.082188676577061e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171813964844,0.0,0.0,9.588686953065916e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,0.0004548461583908,287.4583435058594,294.1499938964844,285.0230407714844,283.4481201171875,288.15826416015625,286.1708984375,286.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.3859283437843715e-09,0.0009702521492727,-0.0053023211658,0.0,0.0,0.0,-0.0059956205077469,60.0,-0.7124863862991333,-0.0,-6.4184540349288e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,9.08945658011362e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,9.5716466603335e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51434326171875,0.0,0.0,7.069592538755387e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,9.571632836014032e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,0.0004540371883194,287.4547424316406,294.1499938964844,284.88836669921875,283.39068603515625,288.10321044921875,286.0858764648437,286.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184068925714655e-09,0.0009685260592959,-0.0047733751125633,0.0,0.0,0.0,-0.0058955503627657,60.0,-0.8009608387947083,-0.0,-6.39563424442713e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,9.08945658011362e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,9.5716466603335e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51434326171875,0.0,0.0,7.069592538755387e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,9.571632836014032e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,0.0004540371883194,287.4547424316406,294.1499938964844,284.88836669921875,283.39068603515625,288.10321044921875,286.0858764648437,286.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184068925714655e-09,0.0009685260592959,-0.0047733751125633,0.0,0.0,0.0,-0.0058955503627657,60.0,-0.8009608387947083,-0.0,-6.39563424442713e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51092529296875,0.0,0.0,9.07160501810722e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5112609863281,0.0,0.0,9.552847768645734e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111083984375,0.0,0.0,7.055707828840241e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,9.552834671922028e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102844238281,0.0,0.0,0.0004531454760581,287.451171875,294.1499938964844,284.7534484863281,283.3324279785156,288.046875,286.0093688964844,286.1683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961579121356749e-09,0.0009666234836913,-0.0041903657838702,0.0,0.0,0.0,-0.0057852524332702,60.0,-0.8892923593521118,-0.0,-6.370528637944517e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51092529296875,0.0,0.0,9.07160501810722e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5112609863281,0.0,0.0,9.552847768645734e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111083984375,0.0,0.0,7.055707828840241e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,9.552834671922028e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102844238281,0.0,0.0,0.0004531454760581,287.451171875,294.1499938964844,284.7534484863281,283.3324279785156,288.046875,286.0093688964844,286.1683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961579121356749e-09,0.0009666234836913,-0.0041903657838702,0.0,0.0,0.0,-0.0057852524332702,60.0,-0.8892923593521118,-0.0,-6.370528637944517e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
