time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087060,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077209472656,0.0,0.0,9.055962436832488e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,9.536375000607222e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079345703125,0.0,0.0,7.043540972517803e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,9.536361903883515e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,0.0004523640673141,287.4476928710937,294.1499938964844,284.6189270019531,283.27362060546875,287.9892883300781,285.9418334960937,286.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649578714743,1.766606083641875e-09,0.0009649560670368,-0.0036794571205973,0.0,0.0,0.0,-0.0056885946542024,60.0,-0.977234661579132,-0.0,-6.348568604153115e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077209472656,0.0,0.0,9.055962436832488e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,9.536375000607222e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079345703125,0.0,0.0,7.043540972517803e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,9.536361903883515e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,0.0004523640673141,287.4476928710937,294.1499938964844,284.6189270019531,283.27362060546875,287.9892883300781,285.9418334960937,286.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649578714743,1.766606083641875e-09,0.0009649560670368,-0.0036794571205973,0.0,0.0,0.0,-0.0056885946542024,60.0,-0.977234661579132,-0.0,-6.348568604153115e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059814453125,0.0,0.0,9.049861546372996e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,9.529950330033898e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50616455078125,0.0,0.0,7.038795592961833e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,9.529937233310191e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50537109375,0.0,0.0,0.0004520593211054,287.4457397460937,294.1499938964844,284.5440368652344,283.24053955078125,287.9564819335937,285.9069519042969,286.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643072844482,1.690550588406836e-09,0.0009643055964261,-0.0034801601432263,0.0,0.0,0.0,-0.0056508900597691,60.0,-1.0263327360153198,-0.0,-6.340012248529092e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,9.046942432178184e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50494384765625,0.0,0.0,9.526876965537669e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047912597656,0.0,0.0,7.036525494186208e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044250488281,0.0,0.0,9.526863868813962e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50396728515625,0.0,0.0,0.0004519135109148,287.4442138671875,294.1499938964844,284.4854736328125,283.2145080566406,287.93048095703125,285.880126953125,286.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654150261209963e-09,0.0009639941272325,-0.00338477618061,0.0,0.0,0.0,-0.0056328438222408,60.0,-1.0648633241653442,-0.0,-6.335919522371114e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030212402344,0.0,0.0,9.045962360687554e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,9.525844507152216e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,7.035762973828241e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,9.52583213802427e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024108886719,0.0,0.0,0.000451864558272,287.4425048828125,294.1499938964844,284.4193725585937,283.1849060058594,287.9006042480469,285.8497314453125,286.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638909250497,1.6419022808022987e-09,0.0009638892952352,-0.0033526816405355,0.0,0.0,0.0,-0.005626771133393,60.0,-1.1086015701293943,-0.0,-6.334542490549211e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50146484375,0.0,0.0,9.047314233612268e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018005371094,0.0,0.0,9.527267684461548e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,7.036814349703491e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013122558594,0.0,0.0,9.527255315333603e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008544921875,0.0,0.0,0.0004519320791587,287.4407958984375,294.1499938964844,284.3537902832031,283.1553649902344,287.8703918457031,285.818359375,286.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640344651415,1.6587029527670432e-09,0.000964032835327,-0.0033967064227908,0.0,0.0,0.0,-0.0056350994855165,60.0,-1.1523048877716064,-0.0,-6.336431823683597e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,9.05591223272495e-05,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49871826171875,0.0,0.0,9.53632188611664e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985656738281,0.0,0.0,7.043500954750925e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981994628906,0.0,0.0,9.536308789392932e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,0.0004523615643847,287.4374389648437,294.1499938964844,284.2244873046875,283.0964660644531,287.80914306640625,285.74957275390625,286.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497806094,1.765751100890611e-09,0.0009649479761719,-0.003677217522636,0.0,0.0,0.0,-0.0056881667114794,60.0,-1.239492893218994,-0.0,-6.348471970341052e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,9.05591223272495e-05,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49871826171875,0.0,0.0,9.53632188611664e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985656738281,0.0,0.0,7.043500954750925e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981994628906,0.0,0.0,9.536308789392932e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,0.0004523615643847,287.4374389648437,294.1499938964844,284.2244873046875,283.0964660644531,287.80914306640625,285.74957275390625,286.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497806094,1.765751100890611e-09,0.0009649479761719,-0.003677217522636,0.0,0.0,0.0,-0.0056881667114794,60.0,-1.239492893218994,-0.0,-6.348471970341052e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,9.067841165233403e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,9.548883099341764e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,7.052779255900532e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,9.54887073021382e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,0.0004529574362095,287.43408203125,294.1499938964844,284.0982360839844,283.0381774902344,287.74664306640625,285.6683959960937,286.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662202210165,1.914302050209926e-09,0.0009662183001637,-0.0040664817206561,0.0,0.0,0.0,-0.0057618101127445,60.0,-1.3257814645767212,-0.0,-6.365200277969052e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,9.067841165233403e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,9.548883099341764e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,7.052779255900532e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,9.54887073021382e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,0.0004529574362095,287.43408203125,294.1499938964844,284.0982360839844,283.0381774902344,287.74664306640625,285.6683959960937,286.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662202210165,1.914302050209926e-09,0.0009662183001637,-0.0040664817206561,0.0,0.0,0.0,-0.0057618101127445,60.0,-1.3257814645767212,-0.0,-6.365200277969052e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,9.076471906155348e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925842285156,0.0,0.0,9.557972225593404e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.492431640625,0.0,0.0,7.059492054395378e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920959472656,0.0,0.0,9.55795985646546e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,0.0004533885803539,287.4307861328125,294.1499938964844,283.9757385253906,282.98077392578125,287.6830139160156,285.57537841796875,286.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671394946053,2.021768752413777e-09,0.0009671374573372,-0.0043480871245265,0.0,0.0,0.0,-0.005815087351948,60.0,-1.4099043607711792,-0.0,-6.377315031613763e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,9.076471906155348e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925842285156,0.0,0.0,9.557972225593404e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.492431640625,0.0,0.0,7.059492054395378e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920959472656,0.0,0.0,9.55795985646546e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,0.0004533885803539,287.4307861328125,294.1499938964844,283.9757385253906,282.98077392578125,287.6830139160156,285.57537841796875,286.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671394946053,2.021768752413777e-09,0.0009671374573372,-0.0043480871245265,0.0,0.0,0.0,-0.005815087351948,60.0,-1.4099043607711792,-0.0,-6.377315031613763e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,9.079133451450616e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895324707031,0.0,0.0,9.560774924466386e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,7.061562064336613e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,9.560762555338442e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,0.0004535214975476,287.4275207519531,294.1499938964844,283.85760498046875,282.9245910644531,287.6183776855469,285.4762878417969,286.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422616668,2.054850067878533e-09,0.0009674205211922,-0.0044347732327878,0.0,0.0,0.0,-0.005831487942487,60.0,-1.4908511638641355,-0.0,-6.381046802061975e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,9.079133451450616e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895324707031,0.0,0.0,9.560774924466386e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,7.061562064336613e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,9.560762555338442e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,0.0004535214975476,287.4275207519531,294.1499938964844,283.85760498046875,282.9245910644531,287.6183776855469,285.4762878417969,286.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422616668,2.054850067878533e-09,0.0009674205211922,-0.0044347732327878,0.0,0.0,0.0,-0.005831487942487,60.0,-1.4908511638641355,-0.0,-6.381046802061975e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,9.078907896764576e-05,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.488037109375,0.0,0.0,9.560537728248164e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878845214844,0.0,0.0,7.061386713758111e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.487548828125,0.0,0.0,9.56052535912022e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,0.000453510263469,287.4259033203125,294.1499938964844,283.8003845214844,282.8970947265625,287.585693359375,285.4260559082031,286.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.052009673292332e-09,0.0009673963068053,-0.0044273296371102,0.0,0.0,0.0,-0.0058300797827541,60.0,-1.5298175811767578,-0.0,-6.380726347288146e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862060546875,0.0,0.0,9.078491711989044e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48651123046875,0.0,0.0,9.560098988004027e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,7.061062206048518e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4860534667969,0.0,0.0,9.560086618876083e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,0.0004534894542302,287.4242858886719,294.1499938964844,283.7445373535156,282.8699951171875,287.5528259277344,285.37579345703125,286.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467834094262116e-09,0.0009673516033217,-0.0044136350043118,0.0,0.0,0.0,-0.0058274893090128,60.0,-1.5678435564041138,-0.0,-6.380137307360202e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,9.078600123757496e-05,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,9.56021249294281e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,7.061146607156843e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830627441406,0.0,0.0,9.560200851410627e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,0.0004534948675427,287.4211120605469,294.1499938964844,283.6371765136719,282.8173217773437,287.486572265625,285.275146484375,286.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645254224,2.048065050885839e-09,0.0009673624881543,-0.0044169933535158,0.0,0.0,0.0,-0.0058281240053474,60.0,-1.6412758827209473,-0.0,-6.38028154753556e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,9.078600123757496e-05,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,9.56021249294281e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,7.061146607156843e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830627441406,0.0,0.0,9.560200851410627e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,0.0004534948675427,287.4211120605469,294.1499938964844,283.6371765136719,282.8173217773437,287.486572265625,285.275146484375,286.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645254224,2.048065050885839e-09,0.0009673624881543,-0.0044169933535158,0.0,0.0,0.0,-0.0058281240053474,60.0,-1.6412758827209473,-0.0,-6.38028154753556e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,9.082693577511236e-05,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,9.564523497829214e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,7.06433056620881e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,9.564511856297032e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,0.0004536993510555,287.4179382324219,294.1499938964844,283.5361633300781,282.7669677734375,287.419677734375,285.17156982421875,286.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678002097643,2.0989985305419623e-09,0.0009677981142885,-0.0045504588633775,0.0,0.0,0.0,-0.0058533744886517,60.0,-1.7110953330993652,-0.0,-6.386029127725126e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,9.082693577511236e-05,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,9.564523497829214e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,7.06433056620881e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,9.564511856297032e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,0.0004536993510555,287.4179382324219,294.1499938964844,283.5361633300781,282.7669677734375,287.419677734375,285.17156982421875,286.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678002097643,2.0989985305419623e-09,0.0009677981142885,-0.0045504588633775,0.0,0.0,0.0,-0.0058533744886517,60.0,-1.7110953330993652,-0.0,-6.386029127725126e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,9.074500121641904e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776306152344,0.0,0.0,9.555895667290316e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,7.057957554934546e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771728515625,0.0,0.0,9.555883298162372e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,0.0004532900929916,287.4148254394531,294.1499938964844,283.4422302246094,282.71923828125,287.35223388671875,285.07098388671875,286.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669269784353,1.996848686403041e-09,0.0009669249411672,-0.0042827860452234,0.0,0.0,0.0,-0.0058027361519634,60.0,-1.7753006219863892,-0.0,-6.37450483509383e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,9.074500121641904e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776306152344,0.0,0.0,9.555895667290316e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,7.057957554934546e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771728515625,0.0,0.0,9.555883298162372e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,0.0004532900929916,287.4148254394531,294.1499938964844,283.4422302246094,282.71923828125,287.35223388671875,285.07098388671875,286.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669269784353,1.996848686403041e-09,0.0009669249411672,-0.0042827860452234,0.0,0.0,0.0,-0.0058027361519634,60.0,-1.7753006219863892,-0.0,-6.37450483509383e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,9.06794230104424e-05,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,9.548989328322932e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,7.052857108647004e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753112792969,0.0,0.0,9.54897768679075e-05,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,0.000452962500276,287.4128723144531,294.1499938964844,283.3860778808594,282.6902770996094,287.3089294433594,285.0120849609375,286.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662276133894,1.9150983021631873e-09,0.0009662257507443,-0.0040685678832232,0.0,0.0,0.0,-0.0057622082531452,60.0,-1.8130748271942136,-0.0,-6.365289806353759e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743957519531,0.0,0.0,9.065621998161076e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747314453125,0.0,0.0,9.54654606175609e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,7.051052671158686e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742736816406,0.0,0.0,9.546534420223908e-05,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.473876953125,0.0,0.0,0.0004528466088231,287.4117431640625,294.1499938964844,283.35595703125,282.674560546875,287.2845153808594,284.9801940917969,286.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659801726229,1.886169442855134e-09,0.0009659782517701,-0.0039927624166011,0.0,0.0,0.0,-0.0057478663511574,60.0,-1.833457589149475,-0.0,-6.362030546824826e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,9.06271452549845e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732666015625,0.0,0.0,9.54348433879204e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,7.048790575936437e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,9.543472697259858e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4724426269531,0.0,0.0,0.0004527013516053,287.4102478027344,294.1499938964844,283.31591796875,282.6534729003906,287.2505798339844,284.9373779296875,286.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656700422056,1.8499063392241047e-09,0.0009656681795604,-0.0038977384101599,0.0,0.0,0.0,-0.0057298890314996,60.0,-1.8606324195861816,-0.0,-6.357945636636941e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,9.059988224180417e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,9.540613245917484e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717102050781,0.0,0.0,7.046670361887664e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47137451171875,0.0,0.0,9.5406016043853e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,0.0004525651747826,287.4087219238281,294.1499938964844,283.278076171875,282.63330078125,287.2165832519531,284.89599609375,286.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.8159054260280527e-09,0.0009653774322941,-0.0038086420390754,0.0,0.0,0.0,-0.0057130334898829,60.0,-1.8864281177520752,-0.0,-6.354117232376666e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686584472656,0.0,0.0,9.05487177078612e-05,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,9.53522539930418e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688415527344,0.0,0.0,7.042690413072705e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,9.535213757772e-05,298.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,0.0004523095849435,287.4057312011719,294.1499938964844,283.2091979980469,282.5957946777344,287.1486511230469,284.81707763671875,286.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.7520970230222582e-09,0.0009648317354731,-0.0036414377391338,0.0,0.0,0.0,-0.0056814006529748,60.0,-1.9340462684631348,-0.0,-6.34693577694634e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686584472656,0.0,0.0,9.05487177078612e-05,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,9.53522539930418e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688415527344,0.0,0.0,7.042690413072705e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,9.535213757772e-05,298.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,0.0004523095849435,287.4057312011719,294.1499938964844,283.2091979980469,282.5957946777344,287.1486511230469,284.81707763671875,286.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.7520970230222582e-09,0.0009648317354731,-0.0036414377391338,0.0,0.0,0.0,-0.0056814006529748,60.0,-1.9340462684631348,-0.0,-6.34693577694634e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,9.049964864971116e-05,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,9.530058014206588e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,7.038874173304066e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656982421875,0.0,0.0,9.530046372674406e-05,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,0.0004520644724834,287.4027709960937,294.1499938964844,283.1499938964844,282.5624389648437,287.0808410644531,284.7435607910156,286.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,-0.0056510604918003,60.0,-1.9752626419067385,-0.0,-6.340051328379559e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,9.049964864971116e-05,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,9.530058014206588e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,7.038874173304066e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656982421875,0.0,0.0,9.530046372674406e-05,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,0.0004520644724834,287.4027709960937,294.1499938964844,283.1499938964844,282.5624389648437,287.0808410644531,284.7435607910156,286.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,-0.0056510604918003,60.0,-1.9752626419067385,-0.0,-6.340051328379559e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630432128906,0.0,0.0,9.045080514624716e-05,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,9.524914639769122e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46319580078125,0.0,0.0,7.03507466823794e-05,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.462890625,0.0,0.0,9.5249037258327e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625244140625,0.0,0.0,0.0004518205241765,287.3998413085937,294.1499938964844,283.09649658203125,282.5314636230469,287.01324462890625,284.6752319335937,286.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299801508523615e-09,0.0009637874900363,-0.0033214404247701,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.011469602584839,-0.0,-6.333202406949567e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630432128906,0.0,0.0,9.045080514624716e-05,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,9.524914639769122e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46319580078125,0.0,0.0,7.03507466823794e-05,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.462890625,0.0,0.0,9.5249037258327e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625244140625,0.0,0.0,0.0004518205241765,287.3998413085937,294.1499938964844,283.09649658203125,282.5314636230469,287.01324462890625,284.6752319335937,286.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299801508523615e-09,0.0009637874900363,-0.0033214404247701,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.011469602584839,-0.0,-6.333202406949567e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602355957031,0.0,0.0,9.040270379045978e-05,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,9.519848390482366e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,7.031333370832726e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,9.519837476545943e-05,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4597473144531,0.0,0.0,0.0004515802138485,287.39697265625,294.1499938964844,283.04425048828125,282.5008850097656,286.94598388671875,284.6117858886719,286.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982255311686e-09,0.000963274447713,-0.0031642203684896,0.0,0.0,0.0,-0.0055911182425916,60.0,-2.0453341007232666,-0.0,-6.326460777472678e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602355957031,0.0,0.0,9.040270379045978e-05,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,9.519848390482366e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,7.031333370832726e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,9.519837476545943e-05,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4597473144531,0.0,0.0,0.0004515802138485,287.39697265625,294.1499938964844,283.04425048828125,282.5008850097656,286.94598388671875,284.6117858886719,286.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982255311686e-09,0.000963274447713,-0.0031642203684896,0.0,0.0,0.0,-0.0055911182425916,60.0,-2.0453341007232666,-0.0,-6.326460777472678e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,9.038081770995632e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45916748046875,0.0,0.0,9.517544094705954e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,7.029630796751007e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.458740234375,0.0,0.0,9.517533180769532e-05,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583740234375,0.0,0.0,0.0004514708998613,287.3955383300781,294.1499938964844,283.01861572265625,282.4857482910156,286.9124450683594,284.58184814453125,286.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426850907829242e-09,0.0009630409767851,-0.0030926901381462,0.0,0.0,0.0,-0.0055775856599211,60.0,-2.0618209838867188,-0.0,-6.323394785567872e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,9.036425763042644e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,9.515800047665834e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,7.028342952253297e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,9.515789133729412e-05,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,0.0004513881867751,287.39410400390625,294.1499938964844,282.9932556152344,282.470703125,286.8789978027344,284.5528259277344,286.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628657717257,1.522022063937811e-09,0.0009628642001189,-0.0030385442078113,0.0,0.0,0.0,-0.0055673415772616,60.0,-2.078131914138794,-0.0,-6.321074152992878e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547424316406,0.0,0.0,9.034178947331384e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,9.513433906249702e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,7.02659526723437e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,9.513423719909042e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542541503906,0.0,0.0,0.000451275933301,287.39129638671875,294.1499938964844,282.9435119628906,282.4408874511719,286.81231689453125,284.49609375,286.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626258979551,1.493969392640792e-09,0.0009626244427636,-0.0029650339856743,0.0,0.0,0.0,-0.0055534350685775,60.0,-2.1104204654693604,-0.0,-6.317924317045255e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547424316406,0.0,0.0,9.034178947331384e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,9.513433906249702e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,7.02659526723437e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,9.513423719909042e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542541503906,0.0,0.0,0.000451275933301,287.39129638671875,294.1499938964844,282.9435119628906,282.4408874511719,286.81231689453125,284.49609375,286.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626258979551,1.493969392640792e-09,0.0009626244427636,-0.0029650339856743,0.0,0.0,0.0,-0.0055534350685775,60.0,-2.1104204654693604,-0.0,-6.317924317045255e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520568847656,0.0,0.0,9.02343454072252e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45233154296875,0.0,0.0,9.502119792159648e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45220947265625,0.0,0.0,7.01823882991448e-05,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.451904296875,0.0,0.0,9.502109605818988e-05,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,0.0004507392586674,287.3885192871094,294.1499938964844,282.8949584960937,282.4114074707031,286.7460021972656,284.4461975097656,286.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614808368496,1.3600476300723583e-09,0.0009614794398657,-0.0026141004636883,0.0,0.0,0.0,-0.0054870452731847,60.0,-2.140819549560547,-0.0,-6.30289918035487e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
