time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089400,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520568847656,0.0,0.0,9.02343454072252e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45233154296875,0.0,0.0,9.502119792159648e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45220947265625,0.0,0.0,7.01823882991448e-05,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.451904296875,0.0,0.0,9.502109605818988e-05,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,0.0004507392586674,287.3885192871094,294.1499938964844,282.8949584960937,282.4114074707031,286.7460021972656,284.4461975097656,286.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614808368496,1.3600476300723583e-09,0.0009614794398657,-0.0026141004636883,0.0,0.0,0.0,-0.0054870452731847,60.0,-2.140819549560547,-0.0,-6.30289918035487e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493408203125,0.0,0.0,9.014749230118468e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496154785156,0.0,0.0,9.492973913438618e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,7.011483103269711e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44921875,0.0,0.0,9.492963727097958e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488830566406,0.0,0.0,0.0004503054078668,287.3857727050781,294.1499938964844,282.84765625,282.3822326660156,286.6800842285156,284.4055480957031,286.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605546947568,1.2517794578670303e-09,0.0009605534141883,-0.0023303902707993,0.0,0.0,0.0,-0.0054333712905645,60.0,-2.1697285175323486,-0.0,-6.290765242056295e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493408203125,0.0,0.0,9.014749230118468e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496154785156,0.0,0.0,9.492973913438618e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,7.011483103269711e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44921875,0.0,0.0,9.492963727097958e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488830566406,0.0,0.0,0.0004503054078668,287.3857727050781,294.1499938964844,282.84765625,282.3822326660156,286.6800842285156,284.4055480957031,286.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605546947568,1.2517794578670303e-09,0.0009605534141883,-0.0023303902707993,0.0,0.0,0.0,-0.0054333712905645,60.0,-2.1697285175323486,-0.0,-6.290765242056295e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474182128906,0.0,0.0,9.009511268232018e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,9.487457282375544e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476013183594,0.0,0.0,7.00740929460153e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,9.487447096034884e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,0.0004500437353271,287.3837890625,294.1499938964844,282.8143310546875,282.3614501953125,286.6328125,284.38006591796875,286.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864724758225975e-09,0.0009599949698895,-0.0021592567209154,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.190263271331787,-0.0,-6.283451625677118e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466857910156,0.0,0.0,9.007395419757812e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,9.48522938415408e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44683837890625,0.0,0.0,7.005763472989202e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,9.48521919781342e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461975097656,0.0,0.0,0.0004499380593188,287.383056640625,294.1499938964844,282.8015441894531,282.3533935546875,286.614501953125,284.3709411621094,286.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597705793567,1.160094131869016e-09,0.0009597694152034,-0.0020901334937661,0.0,0.0,0.0,-0.0053879185579717,60.0,-2.1981537342071533,-0.0,-6.280498610067299e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,9.003378363559023e-05,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.0,9.480999142397196e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,7.002639176789671e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,9.480988956056537e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44488525390625,0.0,0.0,0.0004497373884078,287.3817138671875,294.1499938964844,282.7789306640625,282.3390808105469,286.5818786621094,284.3563537597656,286.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009558132733218,1.106485236768151e-09,0.0009558121673762,-0.0019531529396772,0.0,0.0,0.0,-0.0053437552414834,60.0,-2.210928678512573,-0.0,-6.274895270053095e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,9.001898433780298e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440002441406,0.0,0.0,9.479440632276236e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,7.001488120295107e-05,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,9.47943117353134e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,0.0004496634646784,287.3803100585937,294.1499938964844,282.7566223144531,282.3248291015625,286.5523376464844,284.3428039550781,286.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008744337828829,1.0066689704046894e-09,0.0008744327933527,-0.0017721145413815,0.0,0.0,0.0,-0.0048895021900534,60.0,-2.1221930980682373,-0.0,-6.272829011777503e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447631835937,0.0,0.0,9.002663136925548e-05,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,9.480245353188366e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,7.002082566032186e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,9.480235894443469e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,0.000449701648904,287.3812255859375,294.1499938964844,282.7128601074219,282.2965393066406,286.5035400390625,284.31939697265625,286.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005966394091956,7.378304633931521e-10,0.0005966387107037,-0.0013431292027235,0.0,0.0,0.0,-0.0033714426681399,60.0,-1.7255421876907349,-0.0,-6.273889852081993e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447631835937,0.0,0.0,9.002663136925548e-05,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,9.480245353188366e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,7.002082566032186e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,9.480235894443469e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,0.000449701648904,287.3812255859375,294.1499938964844,282.7128601074219,282.2965393066406,286.5035400390625,284.31939697265625,286.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005966394091956,7.378304633931521e-10,0.0005966387107037,-0.0013431292027235,0.0,0.0,0.0,-0.0033714426681399,60.0,-1.7255421876907349,-0.0,-6.273889852081993e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,3.548751919879578e-05,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,3.73701004718896e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,2.7601448891800828e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461364746094,0.0,0.0,3.737006045412272e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,0.0001772675168467,287.3819580078125,294.1499938964844,282.6703186035156,282.2684936523437,286.46954345703125,284.30328369140625,286.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004721969307865,5.671635938675479e-10,0.0004721963487099,-0.0010188861051574,0.0,0.0,0.0,-0.0026453828904777,60.0,-1.3489409685134888,-0.0,-9.748683638122202e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,3.548751919879578e-05,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,3.73701004718896e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,2.7601448891800828e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461364746094,0.0,0.0,3.737006045412272e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,0.0001772675168467,287.3819580078125,294.1499938964844,282.6703186035156,282.2684936523437,286.46954345703125,284.30328369140625,286.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004721969307865,5.671635938675479e-10,0.0004721963487099,-0.0010188861051574,0.0,0.0,0.0,-0.0026453828904777,60.0,-1.3489409685134888,-0.0,-9.748683638122202e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557189941406,0.0,0.0,3.385777017683722e-05,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,3.56538912456017e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45635986328125,0.0,0.0,2.633386247907765e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,3.565385486581363e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,0.0001691265642875,287.3941650390625,294.1499938964844,282.62890625,282.2406921386719,286.4479064941406,284.3027648925781,286.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606923564802,4.5115453040089903e-10,0.0003606919199228,-0.000825400929898,0.0,0.0,0.0,-0.0020316913723945,60.0,-0.9985129237174988,-0.0,-8.873832335609677e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557189941406,0.0,0.0,3.385777017683722e-05,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,3.56538912456017e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45635986328125,0.0,0.0,2.633386247907765e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,3.565385486581363e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,0.0001691265642875,287.3941650390625,294.1499938964844,282.62890625,282.2406921386719,286.4479064941406,284.3027648925781,286.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606923564802,4.5115453040089903e-10,0.0003606919199228,-0.000825400929898,0.0,0.0,0.0,-0.0020316913723945,60.0,-0.9985129237174988,-0.0,-8.873832335609677e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,3.155631202389486e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,3.323034252389334e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,2.4543836843804456e-05,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609680175781,0.0,0.0,3.323030978208408e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,0.0001576303184265,287.3993225097656,294.1499938964844,282.5886535644531,282.21307373046875,286.4335327148437,284.2997741699219,286.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003322022676002,4.165089662055976e-10,0.0003322018601465,-0.0007628073217347,0.0,0.0,0.0,-0.0018718204228207,60.0,-0.8558166027069092,-0.0,-7.708447213872205e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,3.155631202389486e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,3.323034252389334e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,2.4543836843804456e-05,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609680175781,0.0,0.0,3.323030978208408e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,0.0001576303184265,287.3993225097656,294.1499938964844,282.5886535644531,282.21307373046875,286.4335327148437,284.2997741699219,286.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003322022676002,4.165089662055976e-10,0.0003322018601465,-0.0007628073217347,0.0,0.0,0.0,-0.0018718204228207,60.0,-0.8558166027069092,-0.0,-7.708447213872205e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,3.090823520324193e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645080566406,0.0,0.0,3.254788680351339e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,2.403977487119846e-05,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637451171875,0.0,0.0,3.254785042372532e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,0.0001543930266052,287.4019775390625,294.1499938964844,282.5689697265625,282.1993408203125,286.42694091796875,284.2987670898437,286.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293380432296,4.1191963728870447e-10,0.000329337635776,-0.0007536060875281,0.0,0.0,0.0,-0.001855069422163,60.0,-0.8304141759872437,-0.0,-7.395078327476767e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46710205078125,0.0,0.0,3.0528281058650464e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673156738281,0.0,0.0,3.214777825633064e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,2.374425639573019e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46649169921875,0.0,0.0,3.2147745514521375e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666442871094,0.0,0.0,0.0001524950930615,287.4046936035156,294.1499938964844,282.549560546875,282.1856689453125,286.42047119140625,284.29791259765625,286.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003255374613218,4.071042669639979e-10,0.0003255370538681,-0.0007447469397448,0.0,0.0,0.0,-0.0018336238572373,60.0,-0.8172228336334229,-0.0,-7.214381536613246e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4724426269531,0.0,0.0,2.885680441977456e-05,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47265625,0.0,0.0,3.0387631341000088e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,2.2444217393058352e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,3.0387600418180227e-05,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.0,0.0001441457134205,287.4098815917969,294.1499938964844,282.5115966796875,282.1584167480469,286.4081420898437,284.29693603515625,286.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003082223411183,3.8532402268920407e-10,0.0003082219336647,-0.0007048014085739,0.0,0.0,0.0,-0.0017360167112201,60.0,-0.7913705706596375,-0.0,-6.446007283500421e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4724426269531,0.0,0.0,2.885680441977456e-05,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47265625,0.0,0.0,3.0387631341000088e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,2.2444217393058352e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,3.0387600418180227e-05,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.0,0.0001441457134205,287.4098815917969,294.1499938964844,282.5115966796875,282.1584167480469,286.4081420898437,284.29693603515625,286.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003082223411183,3.8532402268920407e-10,0.0003082219336647,-0.0007048014085739,0.0,0.0,0.0,-0.0017360167112201,60.0,-0.7913705706596375,-0.0,-6.446007283500421e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,2.576938823040109e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,2.713642970775254e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,2.0042887626914307e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,2.7136400603922084e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0001287234335904,287.4150390625,294.1499938964844,282.4747314453125,282.1313171386719,286.3982238769531,284.29766845703125,286.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745909732766,3.4344238564187885e-10,0.0002745906240306,-0.0006283252732828,0.0,0.0,0.0,-0.0015466924523934,60.0,-0.7335079908370972,-0.0,-5.140465386688221e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,2.576938823040109e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,2.713642970775254e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,2.0042887626914307e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,2.7136400603922084e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0001287234335904,287.4150390625,294.1499938964844,282.4747314453125,282.1313171386719,286.3982238769531,284.29766845703125,286.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745909732766,3.4344238564187885e-10,0.0002745906240306,-0.0006283252732828,0.0,0.0,0.0,-0.0015466924523934,60.0,-0.7335079908370972,-0.0,-5.140465386688221e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813537597656,0.0,0.0,2.036783189396374e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,2.1448324332595803e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,1.5841671483940445e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48046875,0.0,0.0,2.144830250472296e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.0,0.0,0.0001017415343085,287.41973876953125,294.1499938964844,282.4389953613281,282.1043395996094,286.3910522460937,284.3006286621094,286.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002181870368076,2.7260818602492515e-10,0.0002181867748731,-0.0004985049599781,0.0,0.0,0.0,-0.0012288085417822,60.0,-0.6356613039970398,-0.0,-3.2113212089512903e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813537597656,0.0,0.0,2.036783189396374e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,2.1448324332595803e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,1.5841671483940445e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48046875,0.0,0.0,2.144830250472296e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.0,0.0,0.0001017415343085,287.41973876953125,294.1499938964844,282.4389953613281,282.1043395996094,286.3910522460937,284.3006286621094,286.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002181870368076,2.7260818602492515e-10,0.0002181867748731,-0.0004985049599781,0.0,0.0,0.0,-0.0012288085417822,60.0,-0.6356613039970398,-0.0,-3.2113212089512903e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48388671875,0.0,0.0,1.62773831107188e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,1.714088284643367e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,1.266020626644604e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,1.7140864656539634e-05,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48345947265625,0.0,0.0,8.130889909807593e-05,287.4228210449219,294.1499938964844,282.4112243652344,282.0828552246094,286.3880615234375,284.3036193847656,286.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001632016064831,2.06675662695055e-10,0.0001632014027563,-0.0003801524580921,0.0,0.0,0.0,-0.0009208330302499,60.0,-0.5011840462684631,-0.0,-2.0509889342434917e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,1.5093877664185127e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,1.5894593161647208e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,1.1739701221813448e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,1.5894576790742576e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840087890625,0.0,0.0,7.539704529335722e-05,287.4235534667969,294.1499938964844,282.4043884277344,282.0774841308594,286.3875732421875,284.30438232421875,286.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001519071374787,1.922211556593112e-10,0.0001519069483038,-0.0003534457937348,0.0,0.0,0.0,-0.0008570133359171,60.0,-0.466611236333847,-0.0,-1.763582613278913e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851379394531,0.0,0.0,1.1961997188336682e-05,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.0,0.0,1.2596569831657687e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,9.303789738623893e-06,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,1.2596557098731864e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847106933594,0.0,0.0,5.975265230517834e-05,287.4245300292969,294.1499938964844,282.3874816894531,282.0640869140625,286.3865966796875,284.30615234375,286.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274606620427,1.5942103193111734e-10,0.0001274605019716,-0.0002916601661127,0.0,0.0,0.0,-0.0007179494132287,60.0,-0.4004348814487457,-0.0,-1.107647418230328e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,9.689841135696042e-06,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,1.0203878446191084e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874267578125,0.0,0.0,7.536555131082423e-06,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847106933594,0.0,0.0,1.0203867532254662e-05,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852905273437,0.0,0.0,4.840276596951298e-05,287.4253234863281,294.1499938964844,282.370849609375,282.0507202148437,286.3859558105469,284.3075561523437,286.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032497457345,1.291393381119832e-10,0.0001032496220432,-0.0002362598897889,0.0,0.0,0.0,-0.0005815762560814,60.0,-0.3373273909091949,-0.0,-7.268210477917592e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,6.200894404173596e-06,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48651123046875,0.0,0.0,6.529845904879039e-06,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,4.822925347980345e-06,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.0,0.0,6.529839083668776e-06,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,3.0974752007750794e-05,287.42626953125,294.1499938964844,282.33837890625,282.0240173339844,286.38525390625,284.3093566894531,286.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.607340765185654e-05,8.264110923361656e-11,6.607332761632279e-05,-0.000151191605255,0.0,0.0,0.0,-0.0003721725661307,60.0,-0.2267662137746811,-0.0,-2.9764787856656483e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,6.200894404173596e-06,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48651123046875,0.0,0.0,6.529845904879039e-06,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,4.822925347980345e-06,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.0,0.0,6.529839083668776e-06,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,3.0974752007750794e-05,287.42626953125,294.1499938964844,282.33837890625,282.0240173339844,286.38525390625,284.3093566894531,286.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.607340765185654e-05,8.264110923361656e-11,6.607332761632279e-05,-0.000151191605255,0.0,0.0,0.0,-0.0003721725661307,60.0,-0.2267662137746811,-0.0,-2.9764787856656483e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866027832031,0.0,0.0,4.096337306691567e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,4.313644240028225e-06,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,3.186045205438859e-06,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,4.313639692554716e-06,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,2.046205372607801e-05,287.4266967773437,294.1499938964844,282.3070068359375,281.9973449707031,286.385009765625,284.3102111816406,286.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.364834239822813e-05,5.4593031484362336e-11,4.364828782854602e-05,-9.987776138586923e-05,0.0,0.0,0.0,-0.0002458585659042,60.0,-0.1493110060691833,-0.0,-1.2989294362331094e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866027832031,0.0,0.0,4.096337306691567e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,4.313644240028225e-06,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,3.186045205438859e-06,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,4.313639692554716e-06,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,2.046205372607801e-05,287.4266967773437,294.1499938964844,282.3070068359375,281.9973449707031,286.385009765625,284.3102111816406,286.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.364834239822813e-05,5.4593031484362336e-11,4.364828782854602e-05,-9.987776138586923e-05,0.0,0.0,0.0,-0.0002458585659042,60.0,-0.1493110060691833,-0.0,-1.2989294362331094e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866638183594,0.0,0.0,2.945331061710021e-06,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,3.101578158748453e-06,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.2908166101842653e-06,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,3.1015749755169963e-06,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,1.4712539268657563e-05,287.4268493652344,294.1499938964844,282.2767028808594,281.970703125,286.3848876953125,284.31060791015625,286.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1383795430883765e-05,3.925319791431292e-11,3.138375541311689e-05,-7.181360706454143e-05,0.0,0.0,0.0,-0.0001767759094946,60.0,-0.1042555794119834,-0.0,-6.715253353384297e-11,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866638183594,0.0,0.0,2.945331061710021e-06,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,3.101578158748453e-06,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,2.2908166101842653e-06,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,3.1015749755169963e-06,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,1.4712539268657563e-05,287.4268493652344,294.1499938964844,282.2767028808594,281.970703125,286.3848876953125,284.31060791015625,286.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1383795430883765e-05,3.925319791431292e-11,3.138375541311689e-05,-7.181360706454143e-05,0.0,0.0,0.0,-0.0001767759094946,60.0,-0.1042555794119834,-0.0,-6.715253353384297e-11,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.193365162383998e-06,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.309721139681642e-06,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.7059534229701967e-06,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.3097188659448875e-06,298.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,1.0956313417409548e-05,287.4269104003906,294.1499938964844,282.2474365234375,281.9440612792969,286.38482666015625,284.3108215332031,286.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.337125260964968e-05,2.9231533860141206e-11,2.3371223505819216e-05,-5.347900878405199e-05,0.0,0.0,0.0,-0.0001316435664193,60.0,-0.0758090987801551,-0.0,-3.7240547451355965e-11,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.193365162383998e-06,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.309721139681642e-06,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.7059534229701967e-06,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.3097188659448875e-06,298.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,1.0956313417409548e-05,287.4269104003906,294.1499938964844,282.2474365234375,281.9440612792969,286.38482666015625,284.3108215332031,286.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.337125260964968e-05,2.9231533860141206e-11,2.3371223505819216e-05,-5.347900878405199e-05,0.0,0.0,0.0,-0.0001316435664193,60.0,-0.0758090987801551,-0.0,-3.7240547451355965e-11,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,1.8563383719083504e-06,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,1.954815388671705e-06,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.4438209063882823e-06,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,1.9548133423086256e-06,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,9.27279415918747e-06,287.42694091796875,294.1499938964844,282.2331848144531,281.9307556152344,286.3847961425781,284.3109130859375,286.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9780110960709862e-05,2.473994620277864e-11,1.9780085494858213e-05,-4.526160046225414e-05,0.0,0.0,0.0,-0.000111415691208,60.0,-0.0649923384189605,-0.0,-2.667524361121832e-11,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,1.5279952094715554e-06,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,1.60905381108023e-06,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,1.1884425248354091e-06,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,1.6090522194645018e-06,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,7.63265234127175e-06,287.4269714355469,294.1499938964844,282.2192077636719,281.9174194335937,286.3847961425781,284.3109436035156,286.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6281515854643658e-05,2.036404378458201e-11,1.6281494026770815e-05,-3.725595161085948e-05,0.0,0.0,0.0,-9.170908015221356e-05,60.0,-0.05496846139431,-0.0,-1.8073327556766827e-11,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,9.346779847874132e-07,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,9.842617600952508e-07,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,7.269729280778847e-07,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,9.842607369137113e-07,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,4.668910150940064e-06,287.427001953125,294.1499938964844,282.1920166015625,281.8907165527344,286.3847961425781,284.3110046386719,286.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-9.959475391951855e-06,1.2456764786339392e-11,9.95946265902603e-06,-2.278960528201424e-05,0.0,0.0,0.0,-5.60988555662334e-05,60.0,-0.0367485992610454,-0.0,-6.76266985119578e-12,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
