time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091680,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,9.346779847874132e-07,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,9.842617600952508e-07,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,7.269729280778847e-07,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,9.842607369137113e-07,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,4.668910150940064e-06,287.427001953125,294.1499938964844,282.1920166015625,281.8907165527344,286.3847961425781,284.3110046386719,286.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-9.959475391951855e-06,1.2456764786339392e-11,9.95946265902603e-06,-2.278960528201424e-05,0.0,0.0,0.0,-5.60988555662334e-05,60.0,-0.0367485992610454,-0.0,-6.76266985119578e-12,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,4.847832428822585e-07,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,5.105005129735218e-07,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,3.770542207348626e-07,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,5.105000013827521e-07,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,2.421592625978519e-06,287.4269714355469,294.1499938964844,282.1658630371094,281.86395263671875,286.3847961425781,284.3110046386719,286.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.165658876649104e-06,6.4608765386331416e-12,5.165652055438841e-06,-1.182020605483558e-05,0.0,0.0,0.0,-2.909665636252612e-05,60.0,-0.0216344837099313,-0.0,-1.819237252162487e-12,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,4.847832428822585e-07,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,5.105005129735218e-07,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,3.770542207348626e-07,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,5.105000013827521e-07,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,2.421592625978519e-06,287.4269714355469,294.1499938964844,282.1658630371094,281.86395263671875,286.3847961425781,284.3110046386719,286.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.165658876649104e-06,6.4608765386331416e-12,5.165652055438841e-06,-1.182020605483558e-05,0.0,0.0,0.0,-2.909665636252612e-05,60.0,-0.0216344837099313,-0.0,-1.819237252162487e-12,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.1128076355125813e-07,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,2.224890067736851e-07,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,1.643297480313777e-07,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,2.224887794000097e-07,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.0553911806709948e-06,287.42694091796875,294.1499938964844,282.14068603515625,281.8370666503906,286.384765625,284.3110046386719,286.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.251339992653812e-06,2.8158389248772453e-12,2.2513370367960306e-06,-5.151568984729238e-06,0.0,0.0,0.0,-1.2681150110438466e-05,60.0,-0.0111247673630714,-0.0,-3.455525253957814e-13,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.1128076355125813e-07,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,2.224890067736851e-07,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,1.643297480313777e-07,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,2.224887794000097e-07,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.0553911806709948e-06,287.42694091796875,294.1499938964844,282.14068603515625,281.8370666503906,286.384765625,284.3110046386719,286.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.251339992653812e-06,2.8158389248772453e-12,2.2513370367960306e-06,-5.151568984729238e-06,0.0,0.0,0.0,-1.2681150110438466e-05,60.0,-0.0111247673630714,-0.0,-3.455525253957814e-13,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,8.116412431036225e-08,298.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,8.546980012624773e-08,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,6.3127750138392e-08,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,8.546971486111944e-08,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,4.054315922985552e-07,287.42694091796875,294.1499938964844,282.119384765625,281.8133544921875,286.384765625,284.3110046386719,286.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.648698326396698e-07,1.0817196747711644e-12,8.648687526147114e-07,-1.979007265617838e-06,0.0,0.0,0.0,-4.871559212915599e-06,60.0,-0.0054540946148335,-0.0,-5.099438192134217e-14,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,7.144166858097378e-08,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,7.523158274125309e-08,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,5.556583104748825e-08,297.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,7.523150458155214e-08,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,3.568659394659335e-07,287.42694091796875,294.1499938964844,282.1165466308594,281.8100891113281,286.384765625,284.3110046386719,286.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-7.612691774738778e-07,9.521103523646437e-13,7.612682111357572e-07,-1.7419473579138869e-06,0.0,0.0,0.0,-4.287998308427632e-06,60.0,-0.0049043707549571,-0.0,-3.950911998821041e-14,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,3.508801427187791e-08,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,3.694940176046657e-08,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,2.7290720794326265e-08,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,3.6949362680616105e-08,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.752718929992625e-07,287.42694091796875,294.1499938964844,282.1048278808594,281.79656982421875,286.384765625,284.3110046386719,286.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.738960288046657e-07,4.676067475936629e-13,3.7389557405731466e-07,-8.555514341423986e-07,0.0,0.0,0.0,-2.106040483340621e-06,60.0,-0.0030240672640502,-0.0,-9.530413228888387e-15,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,1.5986193702133278e-08,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,1.683424599718819e-08,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.2433726048755034e-08,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,1.6834230009976636e-08,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,7.985435246382623e-08,287.42694091796875,294.1499938964844,282.0933837890625,281.7829895019531,286.384765625,284.3110046386719,286.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.703531609109632e-07,2.130913311472819e-13,1.703529477481425e-07,-3.897993678947387e-07,0.0,0.0,0.0,-9.595532901585102e-07,60.0,-0.0018372547347098,-0.0,-1.978264294795495e-15,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,1.1410486999707814e-09,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,1.2015801686970915e-09,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,8.87483697642466e-10,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,1.201578947451764e-09,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,5.699774430212301e-09,287.42694091796875,294.1499938964844,282.0711975097656,281.7557067871094,286.384765625,284.3110046386719,286.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2165446428014093e-08,1.5207666804453387e-14,1.2165431328980958e-08,-2.7831827509317012e-08,0.0,0.0,0.0,-6.851041689515115e-08,60.0,-0.0005459388485178,-0.0,-1.0078653133476809e-17,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,1.1410486999707814e-09,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,1.2015801686970915e-09,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,8.87483697642466e-10,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,1.201578947451764e-09,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,5.699774430212301e-09,287.42694091796875,294.1499938964844,282.0711975097656,281.7557067871094,286.384765625,284.3110046386719,286.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2165446428014093e-08,1.5207666804453387e-14,1.2165431328980958e-08,-2.7831827509317012e-08,0.0,0.0,0.0,-6.851041689515115e-08,60.0,-0.0005459388485178,-0.0,-1.0078653133476809e-17,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.0774248987720512e-10,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.1876303546441983e-10,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.6157775117875414e-10,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.1876281341981496e-10,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.0377168013775415e-09,287.42694091796875,294.1499938964844,282.04998779296875,281.7282409667969,286.384765625,284.3110046386719,286.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.2213071382282124e-09,-2.781769065923344e-15,-2.221304473692953e-09,5.075979192525892e-09,0.0,0.0,0.0,1.2500095181167126e-08,60.0,-0.0001175599682028,-0.0,-3.340756570396875e-19,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.0774248987720512e-10,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.1876303546441983e-10,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.6157775117875414e-10,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.1876281341981496e-10,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.0377168013775415e-09,287.42694091796875,294.1499938964844,282.04998779296875,281.7282409667969,286.384765625,284.3110046386719,286.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.2213071382282124e-09,-2.781769065923344e-15,-2.221304473692953e-09,5.075979192525892e-09,0.0,0.0,0.0,1.2500095181167126e-08,60.0,-0.0001175599682028,-0.0,-3.340756570396875e-19,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.2002283675548465e-11,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.316948369274208e-11,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.7112913516803552e-11,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.3169459406613413e-11,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.0990596627236116e-10,287.42694091796875,294.1499938964844,282.0292358398437,281.7006530761719,286.384765625,284.3110046386719,286.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3783197633520103e-10,2.907238627032025e-16,2.3783167102386926e-10,-5.42522360369446e-10,0.0,0.0,0.0,-1.3387762010097504e-09,60.0,-2.7468357075122185e-05,-0.0,-3.747396766226225e-21,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.2002283675548465e-11,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.316948369274208e-11,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.7112913516803552e-11,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.3169459406613413e-11,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.0990596627236116e-10,287.42694091796875,294.1499938964844,282.0292358398437,281.7006530761719,286.384765625,284.3110046386719,286.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3783197633520103e-10,2.907238627032025e-16,2.3783167102386926e-10,-5.42522360369446e-10,0.0,0.0,0.0,-1.3387762010097504e-09,60.0,-2.7468357075122185e-05,-0.0,-3.747396766226225e-21,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-4.6051292119930745e-12,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-4.849426849667937e-12,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-3.581772682267892e-12,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-4.849422079178378e-12,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-2.3003574739499648e-11,287.42694091796875,294.1499938964844,282.0083923339844,281.6729431152344,286.384765625,284.3110046386719,286.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,5.102955211166993e-11,-7.005824726863589e-17,-5.102948272273089e-11,1.1711902281330566e-10,0.0,0.0,0.0,2.9103830456733704e-10,60.0,-7.99201734480448e-06,-0.0,-1.6416394861686096e-22,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-4.6051292119930745e-12,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-4.849426849667937e-12,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-3.581772682267892e-12,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-4.849422079178378e-12,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-2.3003574739499648e-11,287.42694091796875,294.1499938964844,282.0083923339844,281.6729431152344,286.384765625,284.3110046386719,286.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,5.102955211166993e-11,-7.005824726863589e-17,-5.102948272273089e-11,1.1711902281330566e-10,0.0,0.0,0.0,2.9103830456733704e-10,60.0,-7.99201734480448e-06,-0.0,-1.6416394861686096e-22,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.9979553222656,281.6590576171875,286.384765625,284.3110046386719,286.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.067810889158864e-06,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.98748779296875,281.6451416015625,286.384765625,284.3110046386719,286.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113735598740611e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-3.6157041449769167e-06,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.966552734375,281.61724853515625,286.384765625,284.3110046386719,286.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,4.343587121924397e-12,-9.814787481156068e-18,-4.343577580945279e-12,5.423834558565544e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-2.382908405706985e-06,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.966552734375,281.61724853515625,286.384765625,284.3110046386719,286.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,4.343587121924397e-12,-9.814787481156068e-18,-4.343577580945279e-12,5.423834558565544e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-2.382908405706985e-06,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.945556640625,281.5893249511719,286.384765625,284.3110046386719,286.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.002148676183424e-06,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.945556640625,281.5893249511719,286.384765625,284.3110046386719,286.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.002148676183424e-06,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.924560546875,281.5613098144531,286.384765625,284.3110046386719,286.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8124632106264471e-06,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.924560546875,281.5613098144531,286.384765625,284.3110046386719,286.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8124632106264471e-06,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.9043884277344,281.5343933105469,286.384765625,284.3110046386719,286.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6773835795902414e-06,-0.0,-5.066237789690421e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.9035339355469,281.53326416015625,286.384765625,284.3110046386719,286.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6721234032957e-06,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.8930358886719,281.51922607421875,286.384765625,284.3110046386719,286.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.609411128811189e-06,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.8825378417969,281.50518798828125,286.384765625,284.3110046386719,286.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,4.343587121924397e-12,-9.814787481156068e-18,-4.343577580945279e-12,5.423834558565544e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.5502511132581276e-06,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.8615417480469,281.4770812988281,286.384765625,284.3110046386719,286.140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113735185150305e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-1.4389219131771824e-06,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.8615417480469,281.4770812988281,286.384765625,284.3110046386719,286.140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113735185150305e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-1.4389219131771824e-06,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.8406066894531,281.4489440917969,286.384765625,284.3110046386719,286.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0787394198394362e-12,-5.732148232394443e-18,1.0787450576907331e-12,1.1282623191841493e-13,0.0,0.0,0.0,0.0,60.0,-1.3357221178011969e-06,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.8406066894531,281.4489440917969,286.384765625,284.3110046386719,286.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0787394198394362e-12,-5.732148232394443e-18,1.0787450576907331e-12,1.1282623191841493e-13,0.0,0.0,0.0,0.0,60.0,-1.3357221178011969e-06,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.8197021484375,281.4208068847656,286.384765625,284.3110046386719,286.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.240674578184553e-06,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.8197021484375,281.4208068847656,286.384765625,284.3110046386719,286.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.240674578184553e-06,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.7988586425781,281.3926696777344,286.384765625,284.3110046386719,286.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1523899274834548e-06,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.7988586425781,281.3926696777344,286.384765625,284.3110046386719,286.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1523899274834548e-06,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.7884826660156,281.37860107421875,286.384765625,284.3110046386719,286.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,1.632423905252589e-12,-7.773467856775255e-18,-1.6324162074171644e-12,2.768330269881103e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.110855009756051e-06,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.7781066894531,281.3645324707031,286.384765625,284.3110046386719,286.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.070823032023327e-06,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
