time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094020,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-5.116810295781319e-13,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-5.388252235886959e-13,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-3.979747575325737e-13,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-5.388246814876096e-13,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-2.555952628366387e-12,287.42694091796875,294.1499938964844,281.7574462890625,281.3363952636719,286.384765625,284.3110046386719,286.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1343966131033278e-12,-6.350561279638581e-18,1.1344029014759285e-12,1.7943028790198825e-12,0.0,0.0,0.0,0.0,60.0,-9.94447873381432e-07,-0.0,-2.0267154052839512e-24,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-5.116810295781319e-13,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-5.388252235886959e-13,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-3.979747575325737e-13,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-5.388246814876096e-13,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-2.555952628366387e-12,287.42694091796875,294.1499938964844,281.7574462890625,281.3363952636719,286.384765625,284.3110046386719,286.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1343966131033278e-12,-6.350561279638581e-18,1.1344029014759285e-12,1.7943028790198825e-12,0.0,0.0,0.0,0.0,60.0,-9.94447873381432e-07,-0.0,-2.0267154052839512e-24,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,5.116810295781319e-13,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,5.388252235886959e-13,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,3.979747575325737e-13,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,5.388246814876096e-13,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,2.555952628366387e-12,287.42694091796875,294.1499938964844,281.73687744140625,281.3083190917969,286.384765625,284.3110046386719,286.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,4.399244423608506e-12,-9.19637567468285e-18,-4.399235316310257e-12,3.742357552322106e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-9.243576073458826e-07,-0.0,-2.0267154052839512e-24,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,5.116810295781319e-13,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,5.388252235886959e-13,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,3.979747575325737e-13,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,5.388246814876096e-13,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,2.555952628366387e-12,287.42694091796875,294.1499938964844,281.73687744140625,281.3083190917969,286.384765625,284.3110046386719,286.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,4.399244423608506e-12,-9.19637567468285e-18,-4.399235316310257e-12,3.742357552322106e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-9.243576073458826e-07,-0.0,-2.0267154052839512e-24,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.7164001464844,281.2802734375,286.384765625,284.3110046386719,286.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.1137360123309176e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-8.58548389714997e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.7164001464844,281.2802734375,286.384765625,284.3110046386719,286.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.1137360123309176e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-8.58548389714997e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.69610595703125,281.25225830078125,286.384765625,284.3110046386719,286.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113735598740611e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-7.97726102064189e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.69610595703125,281.25225830078125,286.384765625,284.3110046386719,286.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113735598740611e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-7.97726102064189e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.6859741210937,281.23828125,286.384765625,284.3110046386719,286.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113735598740611e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-1.5740699836896963e-06,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.6759033203125,281.2243347167969,286.384765625,284.3110046386719,286.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2727365401588031e-06,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,5.116810295781319e-13,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,5.388252235886959e-13,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,3.979747575325737e-13,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,5.388246814876096e-13,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,2.555952628366387e-12,287.42694091796875,294.1499938964844,281.6558837890625,281.1964416503906,286.384765625,284.3110046386719,286.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,1.7437382917803725e-12,-6.536642175877285e-18,-1.7437317865673374e-12,-5.946229836642506e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.603017818131775e-07,-0.0,-2.0267154052839512e-24,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,5.116810295781319e-13,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,5.388252235886959e-13,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,3.979747575325737e-13,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,5.388246814876096e-13,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,2.555952628366387e-12,287.42694091796875,294.1499938964844,281.6558837890625,281.1964416503906,286.384765625,284.3110046386719,286.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,1.7437382917803725e-12,-6.536642175877285e-18,-1.7437317865673374e-12,-5.946229836642506e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.603017818131775e-07,-0.0,-2.0267154052839512e-24,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.63604736328125,281.16864013671875,286.384765625,284.3110046386719,286.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113735598740611e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-6.853950367258221e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.63604736328125,281.16864013671875,286.384765625,284.3110046386719,286.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113735598740611e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-6.853950367258221e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.61639404296875,281.14093017578125,286.384765625,284.3110046386719,286.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113735598740611e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-6.070387712497904e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.61639404296875,281.14093017578125,286.384765625,284.3110046386719,286.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113735598740611e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-6.070387712497904e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.596923828125,281.1133117675781,286.384765625,284.3110046386719,286.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.560764861911593e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.596923828125,281.1133117675781,286.384765625,284.3110046386719,286.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.560764861911593e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.5872497558594,281.0995178222656,286.384765625,284.3110046386719,286.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.35081312591501e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.5776672363281,281.0857849121094,286.384765625,284.3110046386719,286.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0787394198394362e-12,-5.732148645984749e-18,1.0787450576907331e-12,1.1282623191841493e-13,0.0,0.0,0.0,0.0,60.0,-5.15247450039169e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.5586242675781,281.0583801269531,286.384765625,284.3110046386719,286.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0787394198394362e-12,-5.732148645984749e-18,1.0787450576907331e-12,1.1282623191841493e-13,0.0,0.0,0.0,0.0,60.0,-4.779024607159954e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.5586242675781,281.0583801269531,286.384765625,284.3110046386719,286.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0787394198394362e-12,-5.732148645984749e-18,1.0787450576907331e-12,1.1282623191841493e-13,0.0,0.0,0.0,0.0,60.0,-4.779024607159954e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.53985595703125,281.0310974121094,286.384765625,284.3110046386719,286.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.67425033311653e-13,-4.49532296508678e-18,9.674294785405602e-13,-3.250126947088039e-12,0.0,0.0,0.0,0.0,60.0,-4.439731071670394e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.53985595703125,281.0310974121094,286.384765625,284.3110046386719,286.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.67425033311653e-13,-4.49532296508678e-18,9.674294785405602e-13,-3.250126947088039e-12,0.0,0.0,0.0,0.0,60.0,-4.439731071670394e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.5213317871094,281.0039367675781,286.384765625,284.3110046386719,286.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-9.67425033311653e-13,-4.49532296508678e-18,9.674294785405602e-13,-3.250126947088039e-12,0.0,0.0,0.0,0.0,60.0,-4.128446846607403e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.5213317871094,281.0039367675781,286.384765625,284.3110046386719,286.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-9.67425033311653e-13,-4.49532296508678e-18,9.674294785405602e-13,-3.250126947088039e-12,0.0,0.0,0.0,0.0,60.0,-4.128446846607403e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.5030517578125,280.9769287109375,286.384765625,284.3110046386719,286.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-9.67425033311653e-13,-4.49532296508678e-18,9.674294785405602e-13,-3.250126947088039e-12,0.0,0.0,0.0,0.0,60.0,-3.836518089883612e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.5030517578125,280.9769287109375,286.384765625,284.3110046386719,286.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-9.67425033311653e-13,-4.49532296508678e-18,9.674294785405602e-13,-3.250126947088039e-12,0.0,0.0,0.0,0.0,60.0,-3.836518089883612e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.4940185546875,280.9634704589844,286.384765625,284.3110046386719,286.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.701711648318451e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.4850769042969,280.9500732421875,286.384765625,284.3110046386719,286.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.571231559362787e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.4673767089844,280.9233703613281,286.384765625,284.3110046386719,286.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,7.110407748700531e-12,-1.123769529906366e-17,-7.110396472997938e-12,6.397861841006547e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.320291455111146e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.4673767089844,280.9233703613281,286.384765625,284.3110046386719,286.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,7.110407748700531e-12,-1.123769529906366e-17,-7.110396472997938e-12,6.397861841006547e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.320291455111146e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.45001220703125,280.8968505859375,286.384765625,284.3110046386719,286.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056050302036e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.086884987624217e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.45001220703125,280.8968505859375,286.384765625,284.3110046386719,286.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056050302036e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.086884987624217e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.4328308105469,280.87030029296875,286.384765625,284.3110046386719,286.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056050302036e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.867596720079746e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.4328308105469,280.87030029296875,286.384765625,284.3110046386719,286.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056050302036e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.867596720079746e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.4157409667969,280.8435974121094,286.384765625,284.3110046386719,286.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056050302036e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.6656147156245424e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.4157409667969,280.8435974121094,286.384765625,284.3110046386719,286.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056050302036e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.6656147156245424e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.4072265625,280.8302001953125,286.384765625,284.3110046386719,286.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.632423905252589e-12,-7.773468683955869e-18,-1.6324162074171644e-12,2.768330269881103e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.571796926531533e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
