time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096360,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.3987121582031,280.8167419433594,286.384765625,284.3110046386719,286.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113735598740611e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-2.481394574260776e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.3817749023437,280.7897644042969,286.384765625,284.3110046386719,286.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113735598740611e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-2.3096986012660642e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.3817749023437,280.7897644042969,286.384765625,284.3110046386719,286.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113735598740611e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-2.3096986012660642e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.36492919921875,280.7626647949219,286.384765625,284.3110046386719,286.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.146200301922363e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.36492919921875,280.7626647949219,286.384765625,284.3110046386719,286.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.146200301922363e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.3481140136719,280.7354431152344,286.384765625,284.3110046386719,286.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,7.110407748700531e-12,-1.123769529906366e-17,-7.110396472997938e-12,6.397861841006547e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.997047860413659e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.3481140136719,280.7354431152344,286.384765625,284.3110046386719,286.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,7.110407748700531e-12,-1.123769529906366e-17,-7.110396472997938e-12,6.397861841006547e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.997047860413659e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.33135986328125,280.7081298828125,286.384765625,284.3110046386719,286.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.67425033311653e-13,-4.495322551496473e-18,9.674294785405602e-13,-3.250126947088039e-12,0.0,0.0,0.0,0.0,60.0,-1.8554099767698065e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.33135986328125,280.7081298828125,286.384765625,284.3110046386719,286.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.67425033311653e-13,-4.495322551496473e-18,9.674294785405602e-13,-3.250126947088039e-12,0.0,0.0,0.0,0.0,60.0,-1.8554099767698065e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.3230285644531,280.6944580078125,286.384765625,284.3110046386719,286.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155055223121423e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7873236402010664e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.3146667480469,280.6807556152344,286.384765625,284.3110046386719,286.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113735598740611e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-1.7247025141386985e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.29803466796875,280.6533203125,286.384765625,284.3110046386719,286.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.678588249983461e-12,-2.4540027203205082e-18,3.678590852068675e-12,-5.905631018932045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.604469730409619e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.29803466796875,280.6533203125,286.384765625,284.3110046386719,286.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.678588249983461e-12,-2.4540027203205082e-18,3.678590852068675e-12,-5.905631018932045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.604469730409619e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.28143310546875,280.6258544921875,286.384765625,284.3110046386719,286.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,1.632423905252589e-12,-7.773468683955869e-18,-1.6324162074171644e-12,2.768330269881103e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.488563441398583e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.28143310546875,280.6258544921875,286.384765625,284.3110046386719,286.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,1.632423905252589e-12,-7.773468683955869e-18,-1.6324162074171644e-12,2.768330269881103e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.488563441398583e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.2648620605469,280.5983581542969,286.384765625,284.3110046386719,286.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.632423905252589e-12,-7.773468683955869e-18,-1.6324162074171644e-12,2.768330269881103e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3895080996917386e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.2648620605469,280.5983581542969,286.384765625,284.3110046386719,286.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.632423905252589e-12,-7.773468683955869e-18,-1.6324162074171644e-12,2.768330269881103e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3895080996917386e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.24835205078125,280.57086181640625,286.384765625,284.3110046386719,286.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.1137360123309176e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-1.2909080737699696e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.24835205078125,280.57086181640625,286.384765625,284.3110046386719,286.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.1137360123309176e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-1.2909080737699696e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.2400817871094,280.5570983886719,286.384765625,284.3110046386719,286.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.1137360123309176e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-1.245137752903247e-07,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.2318420410156,280.5433654785156,286.384765625,284.3110046386719,286.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056050302036e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.201872095180079e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.2153625488281,280.515869140625,286.384765625,284.3110046386719,286.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056050302036e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1180735270954757e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.2153625488281,280.515869140625,286.384765625,284.3110046386719,286.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056050302036e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1180735270954757e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.1988830566406,280.4884338378906,286.384765625,284.3110046386719,286.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056050302036e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0401954853023201e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.1988830566406,280.4884338378906,286.384765625,284.3110046386719,286.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056050302036e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0401954853023201e-07,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.1824035644531,280.4610595703125,286.384765625,284.3110046386719,286.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.1137360123309176e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-9.634560171889461e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.1824035644531,280.4610595703125,286.384765625,284.3110046386719,286.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.1137360123309176e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-9.634560171889461e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.1659545898437,280.4337463378906,286.384765625,284.3110046386719,286.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056050302036e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.983299437659299e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.1659545898437,280.4337463378906,286.384765625,284.3110046386719,286.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056050302036e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.983299437659299e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.1577453613281,280.4201354980469,286.384765625,284.3110046386719,286.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113736425921226e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-8.675886675746369e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.1495056152344,280.4065246582031,286.384765625,284.3110046386719,286.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113736839511529e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-8.377581650620416e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.133056640625,280.37939453125,286.384765625,284.3110046386719,286.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056050302036e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.799189205570657e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.133056640625,280.37939453125,286.384765625,284.3110046386719,286.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056050302036e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.799189205570657e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.1165771484375,280.3523864746094,286.384765625,284.3110046386719,286.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,1.632423905252589e-12,-7.77346951113648e-18,-1.6324162074171644e-12,2.768330269881103e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.264062418244066e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.1165771484375,280.3523864746094,286.384765625,284.3110046386719,286.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,1.632423905252589e-12,-7.77346951113648e-18,-1.6324162074171644e-12,2.768330269881103e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.264062418244066e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.1000671386719,280.3255310058594,286.384765625,284.3110046386719,286.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113736839511529e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-6.717549894119659e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.1000671386719,280.3255310058594,286.384765625,284.3110046386719,286.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113736839511529e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-6.717549894119659e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.08355712890625,280.2987976074219,286.384765625,284.3110046386719,286.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113736425921226e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-6.232519922377834e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.08355712890625,280.2987976074219,286.384765625,284.3110046386719,286.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113736425921226e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-6.232519922377834e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.0752868652344,280.2854919433594,286.384765625,284.3110046386719,286.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0787394198394362e-12,-5.732149473165362e-18,1.0787450576907331e-12,1.1282623191841493e-13,0.0,0.0,0.0,0.0,60.0,-6.016192344304727e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
