time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098760,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.0670166015625,280.2722473144531,286.384765625,284.3110046386719,286.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,1.632423905252589e-12,-7.77346951113648e-18,-1.6324162074171644e-12,2.768330269881103e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.818081305619671e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.0504455566406,280.2458801269531,286.384765625,284.3110046386719,286.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.678588249983461e-12,-2.4540043746817333e-18,3.678590852068675e-12,-5.905631018932045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.446908346584679e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,281.0504455566406,280.2458801269531,286.384765625,284.3110046386719,286.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.678588249983461e-12,-2.4540043746817333e-18,3.678590852068675e-12,-5.905631018932045e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.446908346584679e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.0338439941406,280.2196960449219,286.384765625,284.3110046386719,286.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.73424555166757e-12,-3.072417008335565e-18,3.734248587433653e-12,-4.224154446369477e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.025638216693552e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.0338439941406,280.2196960449219,286.384765625,284.3110046386719,286.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.73424555166757e-12,-3.072417008335565e-18,3.734248587433653e-12,-4.224154446369477e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.025638216693552e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.0171813964844,280.1937255859375,286.384765625,284.3110046386719,286.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,7.110407748700531e-12,-1.1237696126244272e-17,-7.110396472997938e-12,6.397861841006547e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.7091162969081786e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.0171813964844,280.1937255859375,286.384765625,284.3110046386719,286.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,7.110407748700531e-12,-1.1237696126244272e-17,-7.110396472997938e-12,6.397861841006547e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.7091162969081786e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.00048828125,280.1679992675781,286.384765625,284.3110046386719,286.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.73424555166757e-12,-3.072416801540413e-18,3.734248587433653e-12,-4.224154446369477e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.39942589025577e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,281.00048828125,280.1679992675781,286.384765625,284.3110046386719,286.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.73424555166757e-12,-3.072416801540413e-18,3.734248587433653e-12,-4.224154446369477e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.39942589025577e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.9920959472656,280.1552429199219,286.384765625,284.3110046386719,286.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056877482648e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.224086325166354e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.98370361328125,280.1425170898437,286.384765625,284.3110046386719,286.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056877482648e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.080627036273654e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.9668884277344,280.1172790527344,286.384765625,284.3110046386719,286.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0787394198394362e-12,-5.732149886755668e-18,1.0787450576907331e-12,1.1282623191841493e-13,0.0,0.0,0.0,0.0,60.0,-3.777767787482844e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.9668884277344,280.1172790527344,286.384765625,284.3110046386719,286.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0787394198394362e-12,-5.732149886755668e-18,1.0787450576907331e-12,1.1282623191841493e-13,0.0,0.0,0.0,0.0,60.0,-3.777767787482844e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.95001220703125,280.0923156738281,286.384765625,284.3110046386719,286.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056877482648e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.5341145121492445e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.95001220703125,280.0923156738281,286.384765625,284.3110046386719,286.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056877482648e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.5341145121492445e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.9326477050781,280.06756591796875,286.384765625,284.3110046386719,286.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0787394198394362e-12,-5.732150300345975e-18,1.0787450576907331e-12,1.1282623191841493e-13,0.0,0.0,0.0,0.0,60.0,-3.26085825008704e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.9326477050781,280.06756591796875,286.384765625,284.3110046386719,286.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0787394198394362e-12,-5.732150300345975e-18,1.0787450576907331e-12,1.1282623191841493e-13,0.0,0.0,0.0,0.0,60.0,-3.26085825008704e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.9145202636719,280.0428771972656,286.384765625,284.3110046386719,286.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0787394198394362e-12,-5.732150300345975e-18,1.0787450576907331e-12,1.1282623191841493e-13,0.0,0.0,0.0,0.0,60.0,-3.026313066811781e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.9145202636719,280.0428771972656,286.384765625,284.3110046386719,286.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0787394198394362e-12,-5.732150300345975e-18,1.0787450576907331e-12,1.1282623191841493e-13,0.0,0.0,0.0,0.0,60.0,-3.026313066811781e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,280.9051818847656,280.0306091308594,286.384765625,284.3110046386719,286.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,1.632423905252589e-12,-7.773470338317093e-18,-1.6324162074171644e-12,2.768330269881103e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9375048171687013e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,280.89569091796875,280.0183410644531,286.384765625,284.3110046386719,286.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.632423905252589e-12,-7.773470338317093e-18,-1.6324162074171644e-12,2.768330269881103e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8486965675256212e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.87615966796875,279.99395751953125,286.384765625,284.3110046386719,286.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.6642485551064965e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.87615966796875,279.99395751953125,286.384765625,284.3110046386719,286.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.6642485551064965e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.8560485839844,279.96978759765625,286.384765625,284.3110046386719,286.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.4980176149824732e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.8560485839844,279.96978759765625,286.384765625,284.3110046386719,286.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.4980176149824732e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,280.8354187011719,279.94580078125,286.384765625,284.3110046386719,286.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113738080282449e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-2.331786852494133e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,280.8354187011719,279.94580078125,286.384765625,284.3110046386719,286.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113738080282449e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-2.331786852494133e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,280.8143005371094,279.92205810546875,286.384765625,284.3110046386719,286.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.632423905252589e-12,-7.773471165497705e-18,-1.6324162074171644e-12,2.768330269881103e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.172387247867391e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,280.8143005371094,279.92205810546875,286.384765625,284.3110046386719,286.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.632423905252589e-12,-7.773471165497705e-18,-1.6324162074171644e-12,2.768330269881103e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.172387247867391e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.8036193847656,279.9103088378906,286.384765625,284.3110046386719,286.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1017960705194128e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.7928161621094,279.89862060546875,286.384765625,284.3110046386719,286.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.02665066950658e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.7709655761719,279.8754577636719,286.384765625,284.3110046386719,286.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0787394198394362e-12,-5.732151127526587e-18,1.0787450576907331e-12,1.1282623191841493e-13,0.0,0.0,0.0,0.0,60.0,-1.851311104417164e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.7709655761719,279.8754577636719,286.384765625,284.3110046386719,286.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0787394198394362e-12,-5.732151127526587e-18,1.0787450576907331e-12,1.1282623191841493e-13,0.0,0.0,0.0,0.0,60.0,-1.851311104417164e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.7488708496094,279.8526611328125,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7533944074443752e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.7488708496094,279.8526611328125,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7533944074443752e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,280.7265319824219,279.8302001953125,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113737666692144e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-1.6418146842056558e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,280.7265319824219,279.8302001953125,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113737666692144e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-1.6418146842056558e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.7041015625,279.8081359863281,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056877482648e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6190433882457e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.7041015625,279.8081359863281,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155056877482648e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6190433882457e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
