time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101100,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,280.6928405761719,279.7972717285156,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113737666692144e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-1.527958026770193e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,280.6815490722656,279.7864990234375,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113737666692144e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-1.4710295204167778e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.6590270996094,279.76531982421875,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0787394198394362e-12,-5.7321507139362815e-18,1.0787450576907331e-12,1.1282623191841493e-13,0.0,0.0,0.0,0.0,60.0,-1.3184615177408432e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.6590270996094,279.76531982421875,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0787394198394362e-12,-5.7321507139362815e-18,1.0787450576907331e-12,1.1282623191841493e-13,0.0,0.0,0.0,0.0,60.0,-1.3184615177408432e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.63653564453125,279.7445983886719,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3389557018683718e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.63653564453125,279.7445983886719,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3389557018683718e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,280.6141662597656,279.7243957519531,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113738080282449e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-1.21143610698482e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,280.6141662597656,279.7243957519531,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113738080282449e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-1.21143610698482e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.59197998046875,279.7047119140625,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0787394198394362e-12,-5.7321507139362815e-18,1.0787450576907331e-12,1.1282623191841493e-13,0.0,0.0,0.0,0.0,60.0,-1.0702536634710214e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.59197998046875,279.7047119140625,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0787394198394362e-12,-5.7321507139362815e-18,1.0787450576907331e-12,1.1282623191841493e-13,0.0,0.0,0.0,0.0,60.0,-1.0702536634710214e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,280.5809936523437,279.6950988769531,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113738080282449e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-1.0429280550283693e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,280.570068359375,279.68560791015625,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113737666692144e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-1.65775464466833e-08,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.5484313964844,279.6671142578125,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2478702515750228e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.5484313964844,279.6671142578125,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2478702515750228e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.5272216796875,279.64923095703125,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.01332533475329e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.5272216796875,279.64923095703125,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.01332533475329e-08,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.50640869140625,279.6319885253906,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.858057398697383e-09,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.50640869140625,279.6319885253906,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.858057398697383e-09,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.48614501953125,279.6154479980469,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.129373618714908e-09,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.48614501953125,279.6154479980469,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.129373618714908e-09,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,280.4761962890625,279.6074523925781,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.632423905252589e-12,-7.773470338317093e-18,-1.6324162074171644e-12,2.768330269881103e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.810575297639843e-09,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,280.4664306640625,279.5996398925781,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.632423905252589e-12,-7.773470338317093e-18,-1.6324162074171644e-12,2.768330269881103e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.537318325034903e-09,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,280.4473571777344,279.5845642089844,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.632423905252589e-12,-7.773470338317093e-18,-1.6324162074171644e-12,2.768330269881103e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.58092158545287e-09,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,280.4473571777344,279.5845642089844,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.632423905252589e-12,-7.773470338317093e-18,-1.6324162074171644e-12,2.768330269881103e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.58092158545287e-09,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.4289855957031,279.5702514648437,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.3759793000883755e-09,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.4289855957031,279.5702514648437,286.384765625,284.3110046386719,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.3759793000883755e-09,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.4114074707031,279.5567626953125,286.384765625,284.3110046386719,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.148265896399607e-09,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.4114074707031,279.5567626953125,286.384765625,284.3110046386719,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.148265896399607e-09,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.3946228027344,279.5440979003906,286.384765625,284.3110046386719,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.806695568821851e-09,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.3946228027344,279.5440979003906,286.384765625,284.3110046386719,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.806695568821851e-09,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.3865966796875,279.5381164550781,286.384765625,284.3110046386719,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.216580139550841e-09,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,2.5584051478906593e-13,297.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,2.69412611794348e-13,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.9898737876628689e-13,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,2.694123407438048e-13,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.3787536621094,279.5323181152344,286.384765625,284.3110046386719,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.6880810985164809e-12,-7.155057704663261e-18,-1.6880739427821425e-12,1.086853697318535e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.8750098119730865e-09,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.3638610839844,279.5214233398437,286.384765625,284.3110046386719,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0787394198394362e-12,-5.732151127526587e-18,1.0787450576907331e-12,1.1282623191841493e-13,0.0,0.0,0.0,0.0,60.0,-4.918612628301844e-09,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,-2.5584051478906593e-13,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,-2.69412611794348e-13,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,-1.9898737876628689e-13,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,-2.694123407438048e-13,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,-1.2779763141831937e-12,287.42694091796875,294.1499938964844,280.3638610839844,279.5214233398437,286.384765625,284.3110046386719,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0787394198394362e-12,-5.732151127526587e-18,1.0787450576907331e-12,1.1282623191841493e-13,0.0,0.0,0.0,0.0,60.0,-4.918612628301844e-09,-0.0,-5.066788513209878e-25,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,280.3500061035156,279.511474609375,286.384765625,284.3110046386719,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113738080282449e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-4.3493288970353206e-09,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0,287.42694091796875,294.1499938964844,280.3500061035156,279.511474609375,286.384765625,284.3110046386719,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0230822265755446e-12,-5.113738080282449e-18,1.0230873223257553e-12,-1.568650374525471e-12,0.0,0.0,0.0,0.0,60.0,-4.3493288970353206e-09,-0.0,-0.0,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,6.9591177265238e-09,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,7.328292195296626e-09,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,5.4126556570111015e-09,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,7.328284645780059e-09,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,3.476223398024558e-08,287.42694091796875,294.1499938964844,280.33856201171875,279.504638671875,286.384765625,284.3110046386719,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.414969616093003e-08,9.27369007866323e-14,7.41496037903744e-08,-1.696733704648068e-07,0.0,0.0,0.0,-4.17654518969357e-07,60.0,-0.000187248995644,-0.0,-3.748888415208728e-16,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,6.9591177265238e-09,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,7.328292195296626e-09,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,5.4126556570111015e-09,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,7.328284645780059e-09,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,3.476223398024558e-08,287.42694091796875,294.1499938964844,280.33856201171875,279.504638671875,286.384765625,284.3110046386719,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.414969616093003e-08,9.27369007866323e-14,7.41496037903744e-08,-1.696733704648068e-07,0.0,0.0,0.0,-4.17654518969357e-07,60.0,-0.000187248995644,-0.0,-3.748888415208728e-16,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,1.1448555881088397e-07,297.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,1.205589086339387e-07,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48846435546875,0.0,0.0,8.904446247015586e-08,297.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,1.2055878073624626e-07,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,5.718790703213017e-07,287.4268798828125,294.1499938964844,280.3308410644531,279.5028381347656,286.3847961425781,284.3109741210937,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2198465810797645e-06,1.5257251842135113e-12,1.2198449894640362e-06,-2.7913292797165923e-06,0.0,0.0,0.0,-6.871050572954118e-06,60.0,-0.0022231452167034,-0.0,-1.0146016107348901e-13,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
