time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103440,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,1.1448555881088397e-07,297.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,1.205589086339387e-07,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48846435546875,0.0,0.0,8.904446247015586e-08,297.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,1.2055878073624626e-07,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,5.718790703213017e-07,287.4268798828125,294.1499938964844,280.3308410644531,279.5028381347656,286.3847961425781,284.3109741210937,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2198465810797645e-06,1.5257251842135113e-12,1.2198449894640362e-06,-2.7913292797165923e-06,0.0,0.0,0.0,-6.871050572954118e-06,60.0,-0.0022231452167034,-0.0,-1.0146016107348901e-13,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,2.504059466446052e-07,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,2.636897420416062e-07,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48846435546875,0.0,0.0,1.94760488625434e-07,297.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,2.636894578245119e-07,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,1.2508295412771986e-06,287.4268798828125,294.1499938964844,280.32830810546875,279.5037536621094,286.3847961425781,284.3109741210937,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.668094111868413e-06,3.337128750419139e-12,2.668090701263281e-06,-6.10529559708084e-06,0.0,0.0,0.0,-1.5028621419332922e-05,60.0,-0.0063388124108314,-0.0,-4.853817001104765e-13,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,4.773909836330859e-07,297.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,5.027160909776285e-07,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48846435546875,0.0,0.0,3.713046794473485e-07,297.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,5.027155793868587e-07,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,2.3846666863391874e-06,287.4268798828125,294.1499938964844,280.32666015625,279.505859375,286.384765625,284.3109741210937,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.086636065243511e-06,6.362134777337936e-12,5.086629698780598e-06,-1.1639550393738318e-05,0.0,0.0,0.0,-2.865158603526652e-05,60.0,-0.013108180835843,-0.0,-1.7641786469180245e-12,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,1.3718091622649808e-06,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,1.444582267140504e-06,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.06696427337738e-06,297.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,1.4445807892116136e-06,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,6.85247096043895e-06,287.4269104003906,294.1499938964844,280.3258361816406,279.51336669921875,286.384765625,284.31103515625,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4616789485444316e-05,1.828201652565032e-11,1.461677129555028e-05,-3.344698779983446e-05,0.0,0.0,0.0,-8.23322479845956e-05,60.0,-0.0404200442135334,-0.0,-1.4567382022878658e-11,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,1.3718091622649808e-06,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,1.444582267140504e-06,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,1.06696427337738e-06,297.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,1.4445807892116136e-06,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,6.85247096043895e-06,287.4269104003906,294.1499938964844,280.3258361816406,279.51336669921875,286.384765625,284.31103515625,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4616789485444316e-05,1.828201652565032e-11,1.461677129555028e-05,-3.344698779983446e-05,0.0,0.0,0.0,-8.23322479845956e-05,60.0,-0.0404200442135334,-0.0,-1.4567382022878658e-11,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,3.0970370517025003e-06,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,3.2613320399832446e-06,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,2.408810360066127e-06,297.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,3.261328629378113e-06,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,1.547034116811119e-05,287.42706298828125,294.1499938964844,280.3282165527344,279.525146484375,286.3846435546875,284.311279296875,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.299938907730393e-05,4.1274154233272846e-11,3.299934905953705e-05,-7.551105954917148e-05,0.0,0.0,0.0,-0.0001858762407209,60.0,-0.0952162072062492,-0.0,-7.424837827896269e-11,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,3.0970370517025003e-06,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,3.2613320399832446e-06,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,2.408810360066127e-06,297.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,3.261328629378113e-06,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,1.547034116811119e-05,287.42706298828125,294.1499938964844,280.3282165527344,279.525146484375,286.3846435546875,284.311279296875,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.299938907730393e-05,4.1274154233272846e-11,3.299934905953705e-05,-7.551105954917148e-05,0.0,0.0,0.0,-0.0001858762407209,60.0,-0.0952162072062492,-0.0,-7.424837827896269e-11,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,5.915490874031093e-06,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871520996094,0.0,0.0,6.229302016436122e-06,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,4.600944521371275e-06,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,6.22929564997321e-06,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4865417480469,0.0,0.0,2.9549102691817097e-05,287.42730712890625,294.1499938964844,280.3336486816406,279.5408935546875,286.3842468261719,284.3118591308594,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.303060217760503e-05,7.88357504277748e-11,6.303052214207128e-05,-0.0001442300563212,0.0,0.0,0.0,-0.0003550335532054,60.0,-0.1888514906167984,-0.0,-2.7087923570867645e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,5.915490874031093e-06,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871520996094,0.0,0.0,6.229302016436122e-06,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,4.600944521371275e-06,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,6.22929564997321e-06,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4865417480469,0.0,0.0,2.9549102691817097e-05,287.42730712890625,294.1499938964844,280.3336486816406,279.5408935546875,286.3842468261719,284.3118591308594,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.303060217760503e-05,7.88357504277748e-11,6.303052214207128e-05,-0.0001442300563212,0.0,0.0,0.0,-0.0003550335532054,60.0,-0.1888514906167984,-0.0,-2.7087923570867645e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48760986328125,0.0,0.0,9.759284694155212e-06,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48779296875,0.0,0.0,1.0277004548697732e-05,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,7.59056638344191e-06,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866027832031,0.0,0.0,1.0276994544256011e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,4.874964724876918e-05,287.4283142089844,294.1499938964844,280.3419494628906,279.56036376953125,286.38311767578125,284.3131408691406,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039872367982,1.3006232202350532e-10,0.000103987105831,-0.0002379490470048,0.0,0.0,0.0,-0.0005857306532561,60.0,-0.326755553483963,-0.0,-7.37275962503503e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48760986328125,0.0,0.0,9.759284694155212e-06,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48779296875,0.0,0.0,1.0277004548697732e-05,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,7.59056638344191e-06,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866027832031,0.0,0.0,1.0276994544256011e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,4.874964724876918e-05,287.4283142089844,294.1499938964844,280.3419494628906,279.56036376953125,286.38311767578125,284.3131408691406,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039872367982,1.3006232202350532e-10,0.000103987105831,-0.0002379490470048,0.0,0.0,0.0,-0.0005857306532561,60.0,-0.326755553483963,-0.0,-7.37275962503503e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,1.1858829566335771e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,1.2487929780036213e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,9.223548659065273e-06,297.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,1.2487916137615684e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,5.923731077928096e-05,287.4292297363281,294.1499938964844,280.3471374511719,279.5714111328125,286.38201904296875,284.3139953613281,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263584417756,1.5804316189083067e-10,0.0001263582817045,-0.0002891399490181,0.0,0.0,0.0,-0.0007117413915693,60.0,-0.4082048833370209,-0.0,-1.0886237467033766e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48907470703125,0.0,0.0,1.3998394024383742e-05,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,1.4740995538886636e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909362792969,0.0,0.0,1.088765657186741e-05,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.488037109375,0.0,0.0,1.4740980077476706e-05,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,6.992487760726362e-05,287.4304504394531,294.1499938964844,280.3529968261719,279.5832824707031,286.3803405761719,284.3148498535156,286.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491564180469,1.865576720883056e-10,0.000149156228872,-0.0003413071681279,0.0,0.0,0.0,-0.0008401559316553,60.0,-0.4940469563007355,-0.0,-1.5168776235086055e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49139404296875,0.0,0.0,1.858558607636951e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,1.957153290277347e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,1.445547786715906e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49029541015625,0.0,0.0,1.957151289389003e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,9.28388544707559e-05,287.43359375,294.1499938964844,280.3665771484375,279.6093444824219,286.3752746582031,284.3158874511719,286.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001980341039597,2.476915617055653e-10,0.0001980338565772,-0.0004531515587586,0.0,0.0,0.0,-0.0011154703097417,60.0,-0.6743311285972595,-0.0,-2.6739090941418912e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49139404296875,0.0,0.0,1.858558607636951e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,1.957153290277347e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,1.445547786715906e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49029541015625,0.0,0.0,1.957151289389003e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,9.28388544707559e-05,287.43359375,294.1499938964844,280.3665771484375,279.6093444824219,286.3752746582031,284.3158874511719,286.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001980341039597,2.476915617055653e-10,0.0001980338565772,-0.0004531515587586,0.0,0.0,0.0,-0.0011154703097417,60.0,-0.6743311285972595,-0.0,-2.6739090941418912e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,2.521208989492152e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,2.6549567337497137e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,1.960943336598575e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,2.6549540052656084e-05,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,0.0001259396085515,287.4380187988281,294.1499938964844,280.3825378417969,279.6383056640625,286.36553955078125,284.3133239746094,286.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686408406589,3.3600319748749996e-10,0.0002686404914129,-0.0006147176609374,0.0,0.0,0.0,-0.0015131786931306,60.0,-0.90292888879776,-0.0,-4.920528873242347e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,2.521208989492152e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,2.6549567337497137e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,1.960943336598575e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,2.6549540052656084e-05,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,0.0001259396085515,287.4380187988281,294.1499938964844,280.3825378417969,279.6383056640625,286.36553955078125,284.3133239746094,286.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686408406589,3.3600319748749996e-10,0.0002686404914129,-0.0006147176609374,0.0,0.0,0.0,-0.0015131786931306,60.0,-0.90292888879776,-0.0,-4.920528873242347e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003662109375,0.0,0.0,3.721499888342805e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005187988281,0.0,0.0,3.9189217204693705e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5026550292969,0.0,0.0,2.894504359574057e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,3.918917718692683e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,0.0001858966279542,287.4430236816406,294.1499938964844,280.4007263183594,279.6698913574219,286.3452453613281,284.29815673828125,286.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003955554275307,4.949861076575246e-10,0.0003955549327656,-0.0009057717979885,0.0,0.0,0.0,-0.0022282050922513,60.0,-1.2744470834732056,-0.0,-1.0720869525471244e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003662109375,0.0,0.0,3.721499888342805e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005187988281,0.0,0.0,3.9189217204693705e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5026550292969,0.0,0.0,2.894504359574057e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,3.918917718692683e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,0.0001858966279542,287.4430236816406,294.1499938964844,280.4007263183594,279.6698913574219,286.3452453613281,284.29815673828125,286.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003955554275307,4.949861076575246e-10,0.0003955549327656,-0.0009057717979885,0.0,0.0,0.0,-0.0022282050922513,60.0,-1.2744470834732056,-0.0,-1.0720869525471244e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50445556640625,0.0,0.0,9.006504842545837e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,9.484291513217612e-05,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,7.00507007422857e-05,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50311279296875,0.0,0.0,9.484281326876952e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,0.000449893559562,287.4447631835937,294.1499938964844,280.42095947265625,279.703857421875,286.2977294921875,284.2577819824219,286.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000538921507541,7.27340965234191e-10,0.0005389208090491,-0.0013732699444517,0.0,0.0,0.0,-0.003076575230807,60.0,-2.009960174560547,-0.0,-6.279230291283966e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50445556640625,0.0,0.0,9.006504842545837e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,9.484291513217612e-05,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,7.00507007422857e-05,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50311279296875,0.0,0.0,9.484281326876952e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,0.000449893559562,287.4447631835937,294.1499938964844,280.42095947265625,279.703857421875,286.2977294921875,284.2577819824219,286.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000538921507541,7.27340965234191e-10,0.0005389208090491,-0.0013732699444517,0.0,0.0,0.0,-0.003076575230807,60.0,-2.009960174560547,-0.0,-6.279230291283966e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,9.006820619106293e-05,297.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50518798828125,0.0,0.0,9.48462329688482e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,7.005315274000168e-05,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50372314453125,0.0,0.0,9.48461383813992e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050048828125,0.0,0.0,0.0004499093338381,287.4445495605469,294.1499938964844,280.4317932128906,279.7216491699219,286.2641906738281,284.2278747558594,286.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000739726179745,9.323466443333928e-10,0.0007397252484224,-0.0017114278161898,0.0,0.0,0.0,-0.0041787382215261,60.0,-2.3835103511810303,-0.0,-6.27966869615193e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50762939453125,0.0,0.0,9.005152969621122e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.0,9.482867608312516e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51025390625,0.0,0.0,7.00401869835332e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062255859375,0.0,0.0,9.48285814956762e-05,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0004498260386753,287.4488525390625,294.1499938964844,280.4430847167969,279.7398986816406,286.2176208496094,284.19317626953125,286.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263681178912,1.1988247061722743e-09,0.001026366953738,-0.0021253589075058,0.0,0.0,0.0,-0.005740214139223,60.0,-3.049489974975586,-0.0,-6.27734095814958e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,9.029931970871984e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044860839844,0.0,0.0,9.508960647508502e-05,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,7.023290527286008e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029602050781,0.0,0.0,9.508951188763604e-05,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,0.0004510637954808,287.4451599121094,294.1499938964844,280.4669494628906,279.7777709960937,286.11962890625,284.0944519042969,286.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405366899339354e-09,0.0009621665813028,-0.0028250180184841,0.0,0.0,0.0,-0.0055269417352974,60.0,-3.6531786918640137,-0.0,-6.311927336355438e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,9.029931970871984e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044860839844,0.0,0.0,9.508960647508502e-05,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,7.023290527286008e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029602050781,0.0,0.0,9.508951188763604e-05,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,0.0004510637954808,287.4451599121094,294.1499938964844,280.4669494628906,279.7777709960937,286.11962890625,284.0944519042969,286.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405366899339354e-09,0.0009621665813028,-0.0028250180184841,0.0,0.0,0.0,-0.0055269417352974,60.0,-3.6531786918640137,-0.0,-6.311927336355438e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,9.051173401530832e-05,297.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,9.531329124001786e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036315917969,0.0,0.0,7.039812044240534e-05,297.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,9.531319665256888e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,0.0004521248629316,287.4414978027344,294.1499938964844,280.4924011230469,279.8171691894531,286.0233764648437,283.9519348144531,286.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644313831813,1.7051314804561455e-09,0.0009644296951591,-0.0035183690488338,0.0,0.0,0.0,-0.005658115260303,60.0,-3.72546124458313,-0.0,-6.341652181163226e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,9.051173401530832e-05,297.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,9.531329124001786e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036315917969,0.0,0.0,7.039812044240534e-05,297.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,9.531319665256888e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,0.0004521248629316,287.4414978027344,294.1499938964844,280.4924011230469,279.8171691894531,286.0233764648437,283.9519348144531,286.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644313831813,1.7051314804561455e-09,0.0009644296951591,-0.0035183690488338,0.0,0.0,0.0,-0.005658115260303,60.0,-3.72546124458313,-0.0,-6.341652181163226e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,9.06141140148975e-05,297.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979248046875,0.0,0.0,9.542110637994484e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003356933594,0.0,0.0,7.047774852253497e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,9.542101179249585e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,0.0004526362754404,287.4378662109375,294.1499938964844,280.51922607421875,279.8578491210937,285.9292297363281,283.7869873046875,286.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655218455009,1.8326332673623822e-09,0.0009655200410634,-0.0038524763658642,0.0,0.0,0.0,-0.0057213241234421,60.0,-3.722457885742188,-0.0,-6.356000881169166e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,9.06141140148975e-05,297.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979248046875,0.0,0.0,9.542110637994484e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003356933594,0.0,0.0,7.047774852253497e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,9.542101179249585e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,0.0004526362754404,287.4378662109375,294.1499938964844,280.51922607421875,279.8578491210937,285.9292297363281,283.7869873046875,286.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655218455009,1.8326332673623822e-09,0.0009655200410634,-0.0038524763658642,0.0,0.0,0.0,-0.0057213241234421,60.0,-3.722457885742188,-0.0,-6.356000881169166e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945678710937,0.0,0.0,9.065555786946788e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,9.546474029775708e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,7.05099810147658e-05,297.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,9.54646457103081e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,0.0004528432618826,287.43426513671875,294.1499938964844,280.5473022460937,279.8995361328125,285.8370666503906,283.6188659667969,286.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659631759859,1.8842092330828564e-09,0.0009659613133408,-0.0039876257069408,0.0,0.0,0.0,-0.0057468935847282,60.0,-3.708986282348633,-0.0,-6.361809568034006e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945678710937,0.0,0.0,9.065555786946788e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,9.546474029775708e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,7.05099810147658e-05,297.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,9.54646457103081e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,0.0004528432618826,287.43426513671875,294.1499938964844,280.5473022460937,279.8995361328125,285.8370666503906,283.6188659667969,286.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659631759859,1.8842092330828564e-09,0.0009659613133408,-0.0039876257069408,0.0,0.0,0.0,-0.0057468935847282,60.0,-3.708986282348633,-0.0,-6.361809568034006e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,9.065549966180696e-05,297.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,9.546468209009618e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,7.050993735902011e-05,297.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,9.54645875026472e-05,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,0.0004528429999481,287.4324951171875,294.1499938964844,280.5617370605469,279.920654296875,285.7917175292969,283.5375061035156,286.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659624192863,1.8841117555012943e-09,0.0009659604984335,-0.0039873705245554,0.0,0.0,0.0,-0.0057468456216156,60.0,-3.700387954711914,-0.0,-6.361798909892968e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913635253906,0.0,0.0,9.065613994607702e-05,297.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914855957031,0.0,0.0,9.546535147819668e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,7.051043212413788e-05,297.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,9.546526416670532e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49139404296875,0.0,0.0,0.0004528461722657,287.43072509765625,294.1499938964844,280.5764465332031,279.9419250488281,285.7469177246094,283.45880126953125,286.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659689385443,1.884882250280384e-09,0.0009659670758992,-0.0039893896318972,0.0,0.0,0.0,-0.0057472269982099,60.0,-3.691051721572876,-0.0,-6.361885596106731e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881591796875,0.0,0.0,9.07285648281686e-05,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,9.554162534186617e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,7.056676258798689e-05,297.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,9.554153075441718e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,0.0004532079910859,287.4272155761719,294.1499938964844,280.6064758300781,279.9847717285156,285.65869140625,283.3039245605469,286.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667397825978,1.9750667767937102e-09,0.0009667378035373,-0.0042257099412381,0.0,0.0,0.0,-0.0057919337414205,60.0,-3.672548055648804,-0.0,-6.372049199399045e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881591796875,0.0,0.0,9.07285648281686e-05,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,9.554162534186617e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,7.056676258798689e-05,297.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,9.554153075441718e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,0.0004532079910859,287.4272155761719,294.1499938964844,280.6064758300781,279.9847717285156,285.65869140625,283.3039245605469,286.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667397825978,1.9750667767937102e-09,0.0009667378035373,-0.0042257099412381,0.0,0.0,0.0,-0.0057919337414205,60.0,-3.672548055648804,-0.0,-6.372049199399045e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,9.09970694920048e-05,297.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,9.582436905475332e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,7.077559712342918e-05,297.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,9.582428174326196e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,0.0004545492120087,287.4237365722656,294.1499938964844,280.63726806640625,280.02783203125,285.57232666015625,283.1346435546875,286.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.309540780842667e-09,0.0009695973130874,-0.0051021599210798,0.0,0.0,0.0,-0.0059577436186373,60.0,-3.658604383468628,-0.0,-6.409813835261957e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,9.09970694920048e-05,297.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,9.582436905475332e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,7.077559712342918e-05,297.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,9.582428174326196e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,0.0004545492120087,287.4237365722656,294.1499938964844,280.63726806640625,280.02783203125,285.57232666015625,283.1346435546875,286.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.309540780842667e-09,0.0009695973130874,-0.0051021599210798,0.0,0.0,0.0,-0.0059577436186373,60.0,-3.658604383468628,-0.0,-6.409813835261957e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818115234375,0.0,0.0,9.146495722234248e-05,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,9.6317075076513e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,7.113951141946018e-05,297.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,9.631698776502162e-05,297.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818420410156,0.0,0.0,0.0004568863951135,287.4202575683594,294.1499938964844,280.66864013671875,280.0707702636719,285.4876403808594,282.92681884765625,286.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.8924247441608486e-09,0.0009745812858454,-0.0066295098513364,0.0,0.0,0.0,-0.0062467027455568,60.0,-3.652162790298462,-0.0,-6.475892888602175e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
