time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105720,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818115234375,0.0,0.0,9.146495722234248e-05,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,9.6317075076513e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,7.113951141946018e-05,297.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,9.631698776502162e-05,297.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818420410156,0.0,0.0,0.0004568863951135,287.4202575683594,294.1499938964844,280.66864013671875,280.0707702636719,285.4876403808594,282.92681884765625,286.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.8924247441608486e-09,0.0009745812858454,-0.0066295098513364,0.0,0.0,0.0,-0.0062467027455568,60.0,-3.652162790298462,-0.0,-6.475892888602175e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,9.196049359161408e-05,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,9.68388994806446e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,7.152492617024109e-05,297.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,9.683881216915324e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786682128906,0.0,0.0,0.0004593617049977,287.41680908203125,294.1499938964844,280.700439453125,280.1133117675781,285.4045104980469,282.681396484375,286.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766699494321e-09,0.0009798605460673,-0.0082471007481217,0.0,0.0,0.0,-0.0065527483820915,60.0,-3.649799346923828,-0.0,-6.546247277583461e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,9.196049359161408e-05,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,9.68388994806446e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,7.152492617024109e-05,297.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,9.683881216915324e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786682128906,0.0,0.0,0.0004593617049977,287.41680908203125,294.1499938964844,280.700439453125,280.1133117675781,285.4045104980469,282.681396484375,286.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766699494321e-09,0.0009798605460673,-0.0082471007481217,0.0,0.0,0.0,-0.0065527483820915,60.0,-3.649799346923828,-0.0,-6.546247277583461e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,9.217311162501574e-05,297.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771728515625,0.0,0.0,9.706279524834828e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,7.169029413489625e-05,297.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.70627079368569e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770812988281,0.0,0.0,0.0004604237910825,287.41510009765625,294.1499938964844,280.7164306640625,280.1343688964844,285.3635559082031,282.5514221191406,286.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774641488263342e-09,0.0009821257553994,-0.00894112046808,0.0,0.0,0.0,-0.0066840588115155,60.0,-3.648030042648315,-0.0,-6.576549793635422e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754943847656,0.0,0.0,9.237504855263978e-05,297.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756164550781,0.0,0.0,9.7275449661538e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,7.184736023191363e-05,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742431640625,0.0,0.0,9.727536235004663e-05,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,0.0004614325007423,287.41339111328125,294.1499938964844,280.73248291015625,280.1552429199219,285.32305908203125,282.4212341308594,286.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.0262109202160445e-09,0.0009842768777161,-0.0096002658829092,0.0,0.0,0.0,-0.0068087731488049,60.0,-3.645519256591797,-0.0,-6.605394986536339e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47235107421875,0.0,0.0,9.287110151490197e-05,297.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4724426269531,0.0,0.0,9.779781248653308e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4746398925781,0.0,0.0,7.223317516036332e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,9.77977251750417e-05,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,0.0004639104008674,287.4100036621094,294.1499938964844,280.7646179199219,280.1962280273437,285.2431030273437,282.1639404296875,286.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895651601254,4.644198803305244e-09,0.0009895605035126,-0.011219423264265,0.0,0.0,0.0,-0.0071151317097246,60.0,-3.640594482421875,-0.0,-6.676521735471398e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47235107421875,0.0,0.0,9.287110151490197e-05,297.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4724426269531,0.0,0.0,9.779781248653308e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4746398925781,0.0,0.0,7.223317516036332e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,9.77977251750417e-05,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,0.0004639104008674,287.4100036621094,294.1499938964844,280.7646179199219,280.1962280273437,285.2431030273437,282.1639404296875,286.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895651601254,4.644198803305244e-09,0.0009895605035126,-0.011219423264265,0.0,0.0,0.0,-0.0071151317097246,60.0,-3.640594482421875,-0.0,-6.676521735471398e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,9.31384929572232e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,9.807939204620196e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,7.244114385684952e-05,297.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679870605469,0.0,0.0,9.80793047347106e-05,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,0.0004652460629586,287.4066162109375,294.1499938964844,280.7966613769531,280.2359924316406,285.1647644042969,281.9183044433594,286.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924175683408,4.977295908759061e-09,0.000992412562482,-0.012092113494873,0.0,0.0,0.0,-0.007280281279236,60.0,-3.6367807388305664,-0.0,-6.715016098723936e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,9.31384929572232e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,9.807939204620196e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,7.244114385684952e-05,297.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679870605469,0.0,0.0,9.80793047347106e-05,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,0.0004652460629586,287.4066162109375,294.1499938964844,280.7966613769531,280.2359924316406,285.1647644042969,281.9183044433594,286.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924175683408,4.977295908759061e-09,0.000992412562482,-0.012092113494873,0.0,0.0,0.0,-0.007280281279236,60.0,-3.6367807388305664,-0.0,-6.715016098723936e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.466064453125,0.0,0.0,9.308792505180465e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,9.802613931242377e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46832275390625,0.0,0.0,7.240181002998725e-05,297.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,9.80260520009324e-05,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,0.000464993470814,287.4032592773437,294.1499938964844,280.8284606933594,280.2742614746094,285.0883178710937,281.7220458984375,286.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914237461406401e-09,0.0009918719297274,-0.0119269071146845,0.0,0.0,0.0,-0.0072490130551159,60.0,-3.6154751777648926,-0.0,-6.707720245913151e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.466064453125,0.0,0.0,9.308792505180465e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,9.802613931242377e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46832275390625,0.0,0.0,7.240181002998725e-05,297.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,9.80260520009324e-05,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,0.000464993470814,287.4032592773437,294.1499938964844,280.8284606933594,280.2742614746094,285.0883178710937,281.7220458984375,286.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914237461406401e-09,0.0009918719297274,-0.0119269071146845,0.0,0.0,0.0,-0.0072490130551159,60.0,-3.6154751777648926,-0.0,-6.707720245913151e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,9.30465685087256e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631042480469,0.0,0.0,9.798258543014526e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,7.236965029733256e-05,297.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617919921875,0.0,0.0,9.798250539461152e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630126953125,0.0,0.0,0.0004647868918254,287.39996337890625,294.1499938964844,280.85986328125,280.310791015625,285.0137939453125,281.5678405761719,286.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-3.592324495315552,-0.0,-6.701755950189181e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,9.30465685087256e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631042480469,0.0,0.0,9.798258543014526e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,7.236965029733256e-05,297.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617919921875,0.0,0.0,9.798250539461152e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630126953125,0.0,0.0,0.0004647868918254,287.39996337890625,294.1499938964844,280.85986328125,280.310791015625,285.0137939453125,281.5678405761719,286.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-3.592324495315552,-0.0,-6.701755950189181e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,9.299616067437456e-05,297.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,9.792950004339218e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,7.233044016174972e-05,297.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46026611328125,0.0,0.0,9.792942000785844e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,0.0004645350854843,287.3983154296875,294.1499938964844,280.8753662109375,280.32830810546875,284.9773254394531,281.5053100585937,286.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799831199164828e-09,0.0009908939246088,-0.0116271702572703,0.0,0.0,0.0,-0.0071922983042895,60.0,-3.5800023078918457,-0.0,-6.694493492886977e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,9.293000039178878e-05,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46002197265625,0.0,0.0,9.785983274923638e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46209716796875,0.0,0.0,7.227898458950222e-05,297.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.458740234375,0.0,0.0,9.785975271370262e-05,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599304199219,0.0,0.0,0.0004642046114895,287.3966979980469,294.1499938964844,280.8907165527344,280.3452453613281,284.9412841796875,281.4502258300781,286.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111481234431,0.0,0.0,0.0,-0.0071514234878122,60.0,-3.5671632289886475,-0.0,-6.684968667514114e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,9.277403296437114e-05,297.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569702148437,0.0,0.0,9.76955925580114e-05,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,7.215767254820094e-05,297.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557189941406,0.0,0.0,9.769550524652004e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568786621094,0.0,0.0,0.0004634255019482,287.3934631347656,294.1499938964844,280.9208068847656,280.3773803710937,284.8706359863281,281.3604431152344,286.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523004193401903e-09,0.0009885268518701,-0.010901890695095,0.0,0.0,0.0,-0.0070550641976296,60.0,-3.540313482284546,-0.0,-6.662542517688054e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,9.277403296437114e-05,297.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569702148437,0.0,0.0,9.76955925580114e-05,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,7.215767254820094e-05,297.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557189941406,0.0,0.0,9.769550524652004e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568786621094,0.0,0.0,0.0004634255019482,287.3934631347656,294.1499938964844,280.9208068847656,280.3773803710937,284.8706359863281,281.3604431152344,286.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523004193401903e-09,0.0009885268518701,-0.010901890695095,0.0,0.0,0.0,-0.0070550641976296,60.0,-3.540313482284546,-0.0,-6.662542517688054e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,9.263018728233874e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539489746094,0.0,0.0,9.754411439644171e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,7.204579014796764e-05,297.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,9.754403436090796e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,0.0004627069865819,287.3902587890625,294.1499938964844,280.95001220703125,280.40692138671875,284.80181884765625,281.2936706542969,286.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.010432219132781,0.0,0.0,0.0,-0.0069661950692534,60.0,-3.5134520530700684,-0.0,-6.641892724701394e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,9.263018728233874e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539489746094,0.0,0.0,9.754411439644171e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,7.204579014796764e-05,297.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,9.754403436090796e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,0.0004627069865819,287.3902587890625,294.1499938964844,280.95001220703125,280.40692138671875,284.80181884765625,281.2936706542969,286.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.010432219132781,0.0,0.0,0.0,-0.0069661950692534,60.0,-3.5134520530700684,-0.0,-6.641892724701394e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,9.253648022422568e-05,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,9.744543058332056e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45294189453125,0.0,0.0,7.197290688054636e-05,297.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44970703125,0.0,0.0,9.74453505477868e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,0.0004622388805728,287.3871154785156,294.1499938964844,280.9794311523437,280.434814453125,284.7348327636719,281.2439270019531,286.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.4879817962646484,-0.0,-6.628455651025433e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,9.253648022422568e-05,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,9.744543058332056e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45294189453125,0.0,0.0,7.197290688054636e-05,297.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44970703125,0.0,0.0,9.74453505477868e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,0.0004622388805728,287.3871154785156,294.1499938964844,280.9794311523437,280.434814453125,284.7348327636719,281.2439270019531,286.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.4879817962646484,-0.0,-6.628455651025433e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,9.250133734894916e-05,297.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,9.740843233885244e-05,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,7.194557110778987e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,9.740835230331868e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,0.0004620633553713,287.3840026855469,294.1499938964844,281.0102844238281,280.4623413085937,284.6696472167969,281.2073974609375,286.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.463979005813598,-0.0,-6.623417192486158e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,9.250133734894916e-05,297.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,9.740843233885244e-05,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,7.194557110778987e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,9.740835230331868e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,0.0004620633553713,287.3840026855469,294.1499938964844,281.0102844238281,280.4623413085937,284.6696472167969,281.2073974609375,286.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.463979005813598,-0.0,-6.623417192486158e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,9.250295261153953e-05,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465026855469,0.0,0.0,9.741012763697654e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4484558105469,0.0,0.0,7.194682984845713e-05,297.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,9.741004760144278e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,0.0004620713880285,287.3824462890625,294.1499938964844,281.0262145996094,280.4759521484375,284.6377258300781,281.1932067871094,286.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.18509582544857e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.452397346496582,-0.0,-6.623645276704337e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,9.251568553736432e-05,297.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,9.742352995090188e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,7.195673242677003e-05,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,9.742345719132572e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449462890625,0.0,0.0,0.0004621350090019,287.38092041015625,294.1499938964844,281.0424499511719,280.489501953125,284.6061706542969,281.1811218261719,286.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.441026449203491,-0.0,-6.625465687193356e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,9.257991041522472e-05,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,9.749116725288332e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,7.20066818757914e-05,297.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,9.749109449330716e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420166015625,0.0,0.0,0.0004624558496288,287.3778381347656,294.1499938964844,281.07586669921875,280.5162658691406,284.5443115234375,281.1632385253906,286.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280914289722659e-09,0.0009864559397101,-0.0102676087990403,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.419024705886841,-0.0,-6.634663662907769e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,9.257991041522472e-05,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,9.749116725288332e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,7.20066818757914e-05,297.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,9.749109449330716e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420166015625,0.0,0.0,0.0004624558496288,287.3778381347656,294.1499938964844,281.07586669921875,280.5162658691406,284.5443115234375,281.1632385253906,286.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280914289722659e-09,0.0009864559397101,-0.0102676087990403,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.419024705886841,-0.0,-6.634663662907769e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,9.268486610380931e-05,297.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,9.760168904904276e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410705566406,0.0,0.0,7.208831084426492e-05,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,9.7601609013509e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391174316406,0.0,0.0,0.0004629800969269,287.37481689453125,294.1499938964844,281.1103820800781,280.542724609375,284.4840393066406,281.1527709960937,286.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411625731393087e-09,0.000987573643215,-0.0106100784614682,0.0,0.0,0.0,-0.0069998442195355,60.0,-3.3978710174560547,-0.0,-6.649708694794755e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,9.268486610380931e-05,297.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,9.760168904904276e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410705566406,0.0,0.0,7.208831084426492e-05,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,9.7601609013509e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391174316406,0.0,0.0,0.0004629800969269,287.37481689453125,294.1499938964844,281.1103820800781,280.542724609375,284.4840393066406,281.1527709960937,286.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411625731393087e-09,0.000987573643215,-0.0106100784614682,0.0,0.0,0.0,-0.0069998442195355,60.0,-3.3978710174560547,-0.0,-6.649708694794755e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,9.278405923396348e-05,297.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,9.770614269655198e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381408691406,0.0,0.0,7.216545782284811e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,9.770606266101822e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,0.0004634755605366,287.3717956542969,294.1499938964844,281.1459045410156,280.5688171386719,284.4253845214844,281.149169921875,286.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535165132324437e-09,0.0009886301122605,-0.0109337540343403,0.0,0.0,0.0,-0.0070610893890261,60.0,-3.3766443729400635,-0.0,-6.663944418505707e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,9.278405923396348e-05,297.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,9.770614269655198e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381408691406,0.0,0.0,7.216545782284811e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,9.770606266101822e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,0.0004634755605366,287.3717956542969,294.1499938964844,281.1459045410156,280.5688171386719,284.4253845214844,281.149169921875,286.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535165132324437e-09,0.0009886301122605,-0.0109337540343403,0.0,0.0,0.0,-0.0070610893890261,60.0,-3.3766443729400635,-0.0,-6.663944418505707e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43328857421875,0.0,0.0,9.280552330892532e-05,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,9.772874909685925e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,7.218215614557266e-05,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,9.772866906132548e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,0.0004635828081518,287.36883544921875,294.1499938964844,281.182373046875,280.5946350097656,284.3683166503906,281.1519775390625,286.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561868216512721e-09,0.0009888587519526,-0.0110037149861454,0.0,0.0,0.0,-0.0070743286050856,60.0,-3.353222370147705,-0.0,-6.667023200179757e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43328857421875,0.0,0.0,9.280552330892532e-05,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,9.772874909685925e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,7.218215614557266e-05,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,9.772866906132548e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,0.0004635828081518,287.36883544921875,294.1499938964844,281.182373046875,280.5946350097656,284.3683166503906,281.1519775390625,286.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561868216512721e-09,0.0009888587519526,-0.0110037149861454,0.0,0.0,0.0,-0.0070743286050856,60.0,-3.353222370147705,-0.0,-6.667023200179757e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,9.278234938392416e-05,297.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,9.770433825906366e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338073730469,0.0,0.0,7.216413359856233e-05,297.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308166503906,0.0,0.0,9.770426549948752e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,0.0004634670331142,287.3673400878906,294.1499938964844,281.200927734375,280.607421875,284.3404235839844,281.1555480957031,286.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.5329713316277775e-09,0.000988611835055,-0.0109280059114098,0.0,0.0,0.0,-0.0070600034669041,60.0,-3.3401238918304443,-0.0,-6.663691465291778e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,9.275485354010016e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305419921875,0.0,0.0,9.767538722371684e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,7.214274228317663e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42938232421875,0.0,0.0,9.767531446414068e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4304504394531,0.0,0.0,0.0004633296921383,287.3658752441406,294.1499938964844,281.2196655273437,280.6201477050781,284.3129577636719,281.1602783203125,286.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.326322793960572,-0.0,-6.659740137138216e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,9.26859793253243e-05,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276733398437,0.0,0.0,9.760286047821864e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,7.208917668322101e-05,297.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,9.76027877186425e-05,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,0.0004629856557585,287.3629455566406,294.1499938964844,281.2576904296875,280.6453857421875,284.2591552734375,281.1732177734375,286.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875907562673,4.412841203560447e-09,0.000987586332485,-0.0106132607907056,0.0,0.0,0.0,-0.0070004588924348,60.0,-3.298834800720215,-0.0,-6.649848671713698e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,9.26859793253243e-05,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276733398437,0.0,0.0,9.760286047821864e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,7.208917668322101e-05,297.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,9.76027877186425e-05,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,0.0004629856557585,287.3629455566406,294.1499938964844,281.2576904296875,280.6453857421875,284.2591552734375,281.1732177734375,286.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875907562673,4.412841203560447e-09,0.000987586332485,-0.0106132607907056,0.0,0.0,0.0,-0.0070004588924348,60.0,-3.298834800720215,-0.0,-6.649848671713698e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247741699219,0.0,0.0,9.209285053657368e-05,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,9.697826317278668e-05,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,7.162785186665133e-05,297.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237670898437,0.0,0.0,9.697819041321054e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248046875,0.0,0.0,0.0004600228567142,287.3600769042969,294.1499938964844,281.2963256835937,280.6703796386719,284.2072448730469,281.1878662109375,286.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738176945050315e-09,0.000981266144663,-0.0086769424378871,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.2571446895599365,-0.0,-6.565007026893e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247741699219,0.0,0.0,9.209285053657368e-05,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,9.697826317278668e-05,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,7.162785186665133e-05,297.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237670898437,0.0,0.0,9.697819041321054e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248046875,0.0,0.0,0.0004600228567142,287.3600769042969,294.1499938964844,281.2963256835937,280.6703796386719,284.2072448730469,281.1878662109375,286.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738176945050315e-09,0.000981266144663,-0.0086769424378871,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.2571446895599365,-0.0,-6.565007026893e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
