time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108060,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,9.16643111850135e-05,297.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,9.652698645368218e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,7.129454024834558e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,9.652692097006366e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,0.0004578822117764,287.3572082519531,294.1499938964844,281.33551025390625,280.69512939453125,284.1571350097656,281.202880859375,286.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139860593748267e-09,0.0009767002193257,-0.0072778575122356,0.0,0.0,0.0,-0.0063693830743432,60.0,-3.213884353637696,-0.0,-6.504046012878463e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,9.16643111850135e-05,297.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,9.652698645368218e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,7.129454024834558e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,9.652692097006366e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,0.0004578822117764,287.3572082519531,294.1499938964844,281.33551025390625,280.69512939453125,284.1571350097656,281.202880859375,286.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139860593748267e-09,0.0009767002193257,-0.0072778575122356,0.0,0.0,0.0,-0.0063693830743432,60.0,-3.213884353637696,-0.0,-6.504046012878463e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,9.1142654127907e-05,297.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,9.597765892976896e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,7.088881102390587e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,9.597759344615042e-05,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,0.0004552764294203,287.3544006347656,294.1499938964844,281.3751220703125,280.7196960449219,284.1088256835937,281.2169494628906,286.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711449383758,2.4898965111930242e-09,0.0009711424354463,-0.0055747535079717,0.0,0.0,0.0,-0.0060471682809293,60.0,-3.169504165649414,-0.0,-6.43022346480393e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,9.1142654127907e-05,297.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,9.597765892976896e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,7.088881102390587e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,9.597759344615042e-05,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,0.0004552764294203,287.3544006347656,294.1499938964844,281.3751220703125,280.7196960449219,284.1088256835937,281.2169494628906,286.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711449383758,2.4898965111930242e-09,0.0009711424354463,-0.0055747535079717,0.0,0.0,0.0,-0.0060471682809293,60.0,-3.169504165649414,-0.0,-6.43022346480393e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178771972656,0.0,0.0,9.089287050301208e-05,297.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,9.57146257860586e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,7.069452840369195e-05,297.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,9.571456030244008e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178771972656,0.0,0.0,0.0004540287191048,287.35302734375,294.1499938964844,281.3950500488281,280.7318725585937,284.0853881835937,281.2230224609375,286.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684830438345,2.1786761283948404e-09,0.0009684808901511,-0.0047592432238161,0.0,0.0,0.0,-0.0058928816579282,60.0,-3.146675109863281,-0.0,-6.395024598759846e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,9.06989662325941e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,9.551043331157416e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,7.054371235426515e-05,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,9.551036782795563e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,0.0004530601145233,287.3516540527344,294.1499938964844,281.4150695800781,280.7440490722656,284.0623779296875,281.2284851074219,286.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664163808338,1.9370687276420995e-09,0.0009664144017733,-0.0041261385194957,0.0,0.0,0.0,-0.0057731037959456,60.0,-3.124668598175049,-0.0,-6.367765337245146e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,9.050621883943676e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,9.530745592201129e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,7.039379852358252e-05,297.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,9.530739043839276e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4138488769531,0.0,0.0,0.0004520973016042,287.3489074707031,294.1499938964844,281.45526123046875,280.76824951171875,284.0175476074219,281.2384338378906,286.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.6968908500558655e-09,0.0009643597877584,-0.0034967744722962,0.0,0.0,0.0,-0.0056540328077971,60.0,-3.085707902908325,-0.0,-6.340725633435795e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,9.050621883943676e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,9.530745592201129e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,7.039379852358252e-05,297.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,9.530739043839276e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4138488769531,0.0,0.0,0.0004520973016042,287.3489074707031,294.1499938964844,281.45526123046875,280.76824951171875,284.0175476074219,281.2384338378906,286.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.6968908500558655e-09,0.0009643597877584,-0.0034967744722962,0.0,0.0,0.0,-0.0056540328077971,60.0,-3.085707902908325,-0.0,-6.340725633435795e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.048156789503992e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,9.528149530524388e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41290283203125,0.0,0.0,7.037461909931153e-05,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,9.528142982162537e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,0.0004519741632975,287.3462219238281,294.1499938964844,281.4955749511719,280.79229736328125,283.9741516113281,281.24871826171875,286.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640982025302,1.666138338407563e-09,0.0009640965145081,-0.0034161903895437,0.0,0.0,0.0,-0.0056387861259281,60.0,-3.053716897964477,-0.0,-6.337267421940851e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.048156789503992e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,9.528149530524388e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41290283203125,0.0,0.0,7.037461909931153e-05,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,9.528142982162537e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,0.0004519741632975,287.3462219238281,294.1499938964844,281.4955749511719,280.79229736328125,283.9741516113281,281.24871826171875,286.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640982025302,1.666138338407563e-09,0.0009640965145081,-0.0034161903895437,0.0,0.0,0.0,-0.0056387861259281,60.0,-3.053716897964477,-0.0,-6.337267421940851e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,9.045223123393951e-05,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,9.525060886517168e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,7.035180169623345e-05,297.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,9.525054338155314e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,0.0004518276255112,287.3435363769531,294.1499938964844,281.5359191894531,280.8162536621094,283.9322204589844,281.26007080078125,286.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629553048054788e-09,0.0009637838811613,-0.0033203209750354,0.0,0.0,0.0,-0.0056206500157713,60.0,-3.02457046508789,-0.0,-6.333154800586271e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,9.045223123393951e-05,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,9.525060886517168e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,7.035180169623345e-05,297.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,9.525054338155314e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,0.0004518276255112,287.3435363769531,294.1499938964844,281.5359191894531,280.8162536621094,283.9322204589844,281.26007080078125,286.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629553048054788e-09,0.0009637838811613,-0.0033203209750354,0.0,0.0,0.0,-0.0056206500157713,60.0,-3.02457046508789,-0.0,-6.333154800586271e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,9.035029506776482e-05,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,9.5143259386532e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,7.027252286206931e-05,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,9.514319390291348e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,0.0004513184248935,287.3408508300781,294.1499938964844,281.57623291015625,280.8401184082031,283.8917236328125,281.2714538574219,286.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025155564174495e-09,0.0009626977262087,-0.0029874285683035,0.0,0.0,0.0,-0.0055576730519533,60.0,-2.9942307472229004,-0.0,-6.318884260281267e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,9.035029506776482e-05,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,9.5143259386532e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,7.027252286206931e-05,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,9.514319390291348e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,0.0004513184248935,287.3408508300781,294.1499938964844,281.57623291015625,280.8401184082031,283.8917236328125,281.2714538574219,286.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025155564174495e-09,0.0009626977262087,-0.0029874285683035,0.0,0.0,0.0,-0.0055576730519533,60.0,-2.9942307472229004,-0.0,-6.318884260281267e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,9.027269697980957e-05,297.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,9.506155038252472e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,7.021216879365966e-05,297.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,9.50614848989062e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.404541015625,0.0,0.0,0.0004509308200795,287.33953857421875,294.1499938964844,281.5963439941406,280.8520202636719,283.8720092773437,281.2767639160156,286.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.4058271213812643e-09,0.000961871293839,-0.00273406249471,0.0,0.0,0.0,-0.0055097420699894,60.0,-2.978390693664551,-0.0,-6.308033562163473e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,9.014880197355524e-05,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032897949219,0.0,0.0,9.49310779105872e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,7.01157987350598e-05,297.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,9.493101242696866e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,0.0004503119271248,287.3382263183594,294.1499938964844,281.6163635253906,280.8639221191406,283.8526916503906,281.2811889648437,286.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514448366474083e-09,0.0009605510858818,-0.0023295124992728,0.0,0.0,0.0,-0.0054332078434526,60.0,-2.961487531661988,-0.0,-6.2907275832913e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,9.003049490274861e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,9.480649896431714e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,7.002378697507083e-05,297.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002990722656,0.0,0.0,9.480643348069862e-05,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0004497209447436,287.3362121582031,294.1499938964844,281.65625,280.8877258300781,283.8173522949219,281.28759765625,286.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000736198911909,8.805693951785543e-10,0.0007361980387941,-0.0015788322780281,0.0,0.0,0.0,-0.0041375658474862,60.0,-2.730048656463623,-0.0,-6.274223096625064e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,9.003049490274861e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,9.480649896431714e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,7.002378697507083e-05,297.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002990722656,0.0,0.0,9.480643348069862e-05,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0004497209447436,287.3362121582031,294.1499938964844,281.65625,280.8877258300781,283.8173522949219,281.28759765625,286.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000736198911909,8.805693951785543e-10,0.0007361980387941,-0.0015788322780281,0.0,0.0,0.0,-0.0041375658474862,60.0,-2.730048656463623,-0.0,-6.274223096625064e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,3.473080505500548e-05,297.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,3.657322668004781e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,2.7012873033527285e-05,297.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,3.657320485217497e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0001734875550027,287.3351745605469,294.1499938964844,281.69580078125,280.9114990234375,283.7983703613281,281.29400634765625,286.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004413067363202,5.342136732977565e-10,0.0004413062124513,-0.0009631505236029,0.0,0.0,0.0,-0.0024748733267188,60.0,-1.805763840675354,-0.0,-9.337061790404276e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,3.473080505500548e-05,297.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,3.657322668004781e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,2.7012873033527285e-05,297.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,3.657320485217497e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0001734875550027,287.3351745605469,294.1499938964844,281.69580078125,280.9114990234375,283.7983703613281,281.29400634765625,286.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004413067363202,5.342136732977565e-10,0.0004413062124513,-0.0009631505236029,0.0,0.0,0.0,-0.0024748733267188,60.0,-1.805763840675354,-0.0,-9.337061790404276e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,2.3887556380941533e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,2.5154760805889964e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,1.857922870840412e-05,297.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,2.515474443498533e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,0.0001193232892546,287.3525695800781,294.1499938964844,281.7348937988281,280.935302734375,283.79278564453125,281.3148498535156,286.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002568181953392,3.206442611425331e-10,0.0002568178751971,-0.0005861614481545,0.0,0.0,0.0,-0.0014462342951446,60.0,-1.072430968284607,-0.0,-4.416964571873905e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,2.3887556380941533e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,2.5154760805889964e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,1.857922870840412e-05,297.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,2.515474443498533e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,0.0001193232892546,287.3525695800781,294.1499938964844,281.7348937988281,280.935302734375,283.79278564453125,281.3148498535156,286.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002568181953392,3.206442611425331e-10,0.0002568178751971,-0.0005861614481545,0.0,0.0,0.0,-0.0014462342951446,60.0,-1.072430968284607,-0.0,-4.416964571873905e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,1.6417876395280473e-05,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4155578613281,0.0,0.0,1.728882489260286e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176940917969,0.0,0.0,1.2769472050422335e-05,297.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,1.728881397866644e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,8.201069431379437e-05,287.3565979003906,294.1499938964844,281.7734069824219,280.9591979980469,283.7911376953125,281.32525634765625,286.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001722624583635,2.1612320266761742e-10,0.0001722622400848,-0.0003959294699598,0.0,0.0,0.0,-0.0009707139688543,60.0,-0.6592627763748169,-0.0,-2.086480987983918e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,1.6417876395280473e-05,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4155578613281,0.0,0.0,1.728882489260286e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176940917969,0.0,0.0,1.2769472050422335e-05,297.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,1.728881397866644e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,8.201069431379437e-05,287.3565979003906,294.1499938964844,281.7734069824219,280.9591979980469,283.7911376953125,281.32525634765625,286.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001722624583635,2.1612320266761742e-10,0.0001722622400848,-0.0003959294699598,0.0,0.0,0.0,-0.0009707139688543,60.0,-0.6592627763748169,-0.0,-2.086480987983918e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,1.381345919071464e-05,297.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,1.4546245438396e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,1.0743811799329706e-05,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41534423828125,0.0,0.0,1.4546236343448982e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168395996094,0.0,0.0,6.900109292473644e-05,287.35791015625,294.1499938964844,281.7924499511719,280.97119140625,283.79083251953125,281.3291931152344,286.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471861760364,1.8409276880682047e-10,0.0001471859868615,-0.0003367970639374,0.0,0.0,0.0,-0.0008290576515719,60.0,-0.5440930724143982,-0.0,-1.477016509099371e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,1.1696576621034184e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,1.2317064829403536e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41943359375,0.0,0.0,9.09734626475256e-06,297.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,1.231705755344592e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,5.842682367074303e-05,287.3590087890625,294.1499938964844,281.811279296875,280.9831848144531,283.7906799316406,281.33233642578125,286.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246302563231,1.5588097479479754e-10,0.0001246301108039,-0.0002851837198249,0.0,0.0,0.0,-0.0007020066259428,60.0,-0.4543598294258117,-0.0,-1.0590049948078215e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,7.698665285715833e-06,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,8.107069334073458e-06,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203796386719,0.0,0.0,5.98785663896706e-06,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,8.107064786599949e-06,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,3.845643004751764e-05,287.3603820800781,294.1499938964844,281.8484191894531,281.00732421875,283.79052734375,281.33648681640625,286.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.20317945908755e-05,1.0260094857050815e-10,8.203169272746891e-05,-0.000187708021258,0.0,0.0,0.0,-0.0004620615509338,60.0,-0.3103156983852386,-0.0,-4.5878723042847004e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,7.698665285715833e-06,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,8.107069334073458e-06,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203796386719,0.0,0.0,5.98785663896706e-06,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,8.107064786599949e-06,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,3.845643004751764e-05,287.3603820800781,294.1499938964844,281.8484191894531,281.00732421875,283.79052734375,281.33648681640625,286.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.20317945908755e-05,1.0260094857050815e-10,8.203169272746891e-05,-0.000187708021258,0.0,0.0,0.0,-0.0004620615509338,60.0,-0.3103156983852386,-0.0,-4.5878723042847004e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,4.2090750866918825e-06,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,4.432361492945347e-06,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,3.2737284527684096e-06,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,4.432358309713891e-06,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,2.1025201931479387e-05,287.36090087890625,294.1499938964844,281.8847045898437,281.0316162109375,283.7904663085937,281.3382263183594,286.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.484932287596166e-05,5.6095079969953326e-11,4.484926830627956e-05,-0.0001026256213663,0.0,0.0,0.0,-0.0002526232856325,60.0,-0.1914325356483459,-0.0,-1.3713673252535583e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,4.2090750866918825e-06,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,4.432361492945347e-06,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,3.2737284527684096e-06,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,4.432358309713891e-06,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,2.1025201931479387e-05,287.36090087890625,294.1499938964844,281.8847045898437,281.0316162109375,283.7904663085937,281.3382263183594,286.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.484932287596166e-05,5.6095079969953326e-11,4.484926830627956e-05,-0.0001026256213663,0.0,0.0,0.0,-0.0002526232856325,60.0,-0.1914325356483459,-0.0,-1.3713673252535583e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.0,0.0,1.8591092612041395e-06,297.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,1.957732592927641e-06,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,1.445975271963107e-06,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,1.957731456059264e-06,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,9.286635759053752e-06,287.3609313964844,294.1499938964844,281.9200439453125,281.0561218261719,283.7904663085937,281.338623046875,286.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.980970955628436e-05,2.477686805724133e-11,1.980968409043271e-05,-4.532907769316808e-05,0.0,0.0,0.0,-0.0001115823688451,60.0,-0.1004679054021835,-0.0,-2.675409546681884e-11,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.0,0.0,1.8591092612041395e-06,297.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,1.957732592927641e-06,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,1.445975271963107e-06,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,1.957731456059264e-06,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,9.286635759053752e-06,287.3609313964844,294.1499938964844,281.9200439453125,281.0561218261719,283.7904663085937,281.338623046875,286.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.980970955628436e-05,2.477686805724133e-11,1.980968409043271e-05,-4.532907769316808e-05,0.0,0.0,0.0,-0.0001115823688451,60.0,-0.1004679054021835,-0.0,-2.675409546681884e-11,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,6.362810722748691e-07,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.0,0.0,6.700349217680923e-07,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,4.948857394992956e-07,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,6.700345238641603e-07,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,3.178355655109044e-06,287.3608703613281,294.1499938964844,281.954345703125,281.08087158203125,283.7904663085937,281.338623046875,286.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.77996467857156e-06,8.479958922558149e-12,6.779956493119244e-06,-1.551403329358436e-05,0.0,0.0,0.0,-3.818956611212343e-05,60.0,-0.0433445572853088,-0.0,-3.1338514682593965e-12,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,6.362810722748691e-07,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.0,0.0,6.700349217680923e-07,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,4.948857394992956e-07,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,6.700345238641603e-07,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,3.178355655109044e-06,287.3608703613281,294.1499938964844,281.954345703125,281.08087158203125,283.7904663085937,281.338623046875,286.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.77996467857156e-06,8.479958922558149e-12,6.779956493119244e-06,-1.551403329358436e-05,0.0,0.0,0.0,-3.818956611212343e-05,60.0,-0.0433445572853088,-0.0,-3.1338514682593965e-12,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,3.145662503811764e-07,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,3.312535739041778e-07,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,2.446628855068411e-07,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,3.3125337495221174e-07,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,1.5713235370640175e-06,287.36083984375,294.1499938964844,281.9710693359375,281.0933532714844,283.7904357910156,281.338623046875,286.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.351927716721548e-06,4.192369975480892e-12,3.3519233966217143e-06,-7.669917977182195e-06,0.0,0.0,0.0,-1.8880426068790257e-05,60.0,-0.0257376655936241,-0.0,-7.659575014182244e-13,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,1.3937490450643966e-07,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,1.4676855641937436e-07,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,1.0840280850743512e-07,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,1.467684711542461e-07,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,6.962064844628912e-07,287.36083984375,294.1499938964844,281.9875183105469,281.1059265136719,283.7904357910156,281.338623046875,286.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4851566447759978e-06,1.8575572937468143e-12,1.4851547120997566e-06,-3.398339686100371e-06,0.0,0.0,0.0,-8.365444955416024e-06,60.0,-0.0149024371057748,-0.0,-1.5036597997546838e-13,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,1.5270593678451405e-08,297.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,1.6080679898777817e-08,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,1.1877140160265752e-08,297.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,1.608066924063678e-08,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,7.627977538504639e-08,287.3607788085937,294.1499938964844,282.0194091796875,281.1312866210937,283.7904357910156,281.3385925292969,286.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6278403336400518e-07,2.035729576447057e-13,1.6278383441203914e-07,-3.724410930772138e-07,0.0,0.0,0.0,-9.16901626624167e-07,60.0,-0.003554799593985,-0.0,-1.805062574224462e-15,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,1.5270593678451405e-08,297.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,1.6080679898777817e-08,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,1.1877140160265752e-08,297.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,1.608066924063678e-08,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,7.627977538504639e-08,287.3607788085937,294.1499938964844,282.0194091796875,281.1312866210937,283.7904357910156,281.3385925292969,286.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6278403336400518e-07,2.035729576447057e-13,1.6278383441203914e-07,-3.724410930772138e-07,0.0,0.0,0.0,-9.16901626624167e-07,60.0,-0.003554799593985,-0.0,-1.805062574224462e-15,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
