time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110340,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,-1.6118207463167167e-11,297.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,-1.6973256133923087e-11,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,-1.2536395532780633e-11,297.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,-1.6973245725582228e-11,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,-8.051378314055667e-11,287.3607788085937,294.1499938964844,282.04998779296875,281.1570129394531,283.7904357910156,281.3385925292969,286.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.6930909452206322e-10,-2.2208314492413143e-16,-1.693088724774583e-10,3.8653119593945446e-10,0.0,0.0,0.0,9.458744898438454e-10,60.0,-0.0007159396773204,-0.0,-2.0110083453129977e-21,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,-1.6118207463167167e-11,297.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,-1.6973256133923087e-11,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,-1.2536395532780633e-11,297.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,-1.6973245725582228e-11,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,-8.051378314055667e-11,287.3607788085937,294.1499938964844,282.04998779296875,281.1570129394531,283.7904357910156,281.3385925292969,286.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.6930909452206322e-10,-2.2208314492413143e-16,-1.693088724774583e-10,3.8653119593945446e-10,0.0,0.0,0.0,9.458744898438454e-10,60.0,-0.0007159396773204,-0.0,-2.0110083453129977e-21,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,1.1374848618572742e-08,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,1.1978269931489649e-08,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,8.847113264209838e-09,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,1.1978261937883872e-08,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,5.6819725813284094e-08,287.3607788085937,294.1499938964844,282.0767517089844,281.18017578125,283.7904357910156,281.3385925292969,286.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2120021608552636e-07,1.515806929844668e-13,1.212000597661245e-07,-2.773362552943581e-07,0.0,0.0,0.0,-6.826885510236025e-07,60.0,-0.000297892751405,-0.0,-1.0015478504594826e-15,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,1.1374848618572742e-08,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,1.1978269931489649e-08,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,8.847113264209838e-09,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,1.1978261937883872e-08,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,5.6819725813284094e-08,287.3607788085937,294.1499938964844,282.0767517089844,281.18017578125,283.7904357910156,281.3385925292969,286.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2120021608552636e-07,1.515806929844668e-13,1.212000597661245e-07,-2.773362552943581e-07,0.0,0.0,0.0,-6.826885510236025e-07,60.0,-0.000297892751405,-0.0,-1.0015478504594826e-15,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,7.528456080763135e-08,297.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,7.927830836251817e-08,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,5.855471485460839e-08,297.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,7.927825862452664e-08,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,3.760619904369378e-07,287.3607482910156,294.1499938964844,282.0975036621094,281.1980895996094,283.7904357910156,281.3385925292969,286.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.021359008125728e-07,1.003302042140719e-12,8.021349344744522e-07,-1.835507077885268e-06,0.0,0.0,0.0,-4.518224159255624e-06,60.0,-0.0010166008723899,-0.0,-4.3872488243246535e-14,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,7.528456080763135e-08,297.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,7.927830836251817e-08,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,5.855471485460839e-08,297.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,7.927825862452664e-08,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,3.760619904369378e-07,287.3607482910156,294.1499938964844,282.0975036621094,281.1980895996094,283.7904357910156,281.3385925292969,286.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.021359008125728e-07,1.003302042140719e-12,8.021349344744522e-07,-1.835507077885268e-06,0.0,0.0,0.0,-4.518224159255624e-06,60.0,-0.0010166008723899,-0.0,-4.3872488243246535e-14,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,1.738816735041837e-07,297.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,1.831058824564025e-07,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,1.3524143582799297e-07,297.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,1.8310575455871009e-07,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,8.68575000367855e-07,287.3607482910156,294.1499938964844,282.10577392578125,281.2052001953125,283.7904357910156,281.3385925292969,286.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8526359326642703e-06,2.317198299559009e-12,1.852633658927516e-06,-4.239349436829798e-06,0.0,0.0,0.0,-1.0435367585159838e-05,60.0,-0.0026588644832372,-0.0,-2.34038916718804e-13,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,3.450084307132784e-07,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,3.633106757661153e-07,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,2.683401589820278e-07,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,3.6331044839244e-07,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,1.7233885500900217e-06,287.3607482910156,294.1499938964844,282.1127014160156,281.2111511230469,283.7904357910156,281.3385925292969,286.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.675961579574505e-06,4.597738422623676e-12,3.675956804727321e-06,-8.411605449509807e-06,0.0,0.0,0.0,-2.070567279588431e-05,60.0,-0.0057494188658893,-0.0,-9.21382219652711e-13,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41827392578125,0.0,0.0,1.0062814226330374e-06,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,1.0596633046588977e-06,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,7.826640739949653e-07,297.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,1.0596626225378714e-06,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,5.026583949074848e-06,287.36065673828125,294.1499938964844,282.122802734375,281.2197265625,283.7904357910156,281.33856201171875,286.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0721849321271291e-05,1.341040386376724e-11,1.0721835678850766e-05,-2.453437809890601e-05,0.0,0.0,0.0,-6.039315485395491e-05,60.0,-0.0184007231146097,-0.0,-7.838253483771762e-12,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41827392578125,0.0,0.0,1.0062814226330374e-06,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,1.0596633046588977e-06,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,7.826640739949653e-07,297.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,1.0596626225378714e-06,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,5.026583949074848e-06,287.36065673828125,294.1499938964844,282.122802734375,281.2197265625,283.7904357910156,281.33856201171875,286.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0721849321271291e-05,1.341040386376724e-11,1.0721835678850766e-05,-2.453437809890601e-05,0.0,0.0,0.0,-6.039315485395491e-05,60.0,-0.0184007231146097,-0.0,-7.838253483771762e-12,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,2.117935082424083e-06,297.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,2.230288828286575e-06,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,1.6472845345560927e-06,297.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,2.2302874640445225e-06,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,1.0579525223874953e-05,287.3606262207031,294.1499938964844,282.1282653808594,281.2242431640625,283.7904357910156,281.3387145996094,286.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.2566577172256075e-05,2.8225258935643528e-11,2.256654988741502e-05,-5.1638096920214593e-05,0.0,0.0,0.0,-0.0001271111395908,60.0,-0.0432327501475811,-0.0,-3.472208284782674e-11,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,2.117935082424083e-06,297.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,2.230288828286575e-06,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,1.6472845345560927e-06,297.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,2.2302874640445225e-06,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,1.0579525223874953e-05,287.3606262207031,294.1499938964844,282.1282653808594,281.2242431640625,283.7904357910156,281.3387145996094,286.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.2566577172256075e-05,2.8225258935643528e-11,2.256654988741502e-05,-5.1638096920214593e-05,0.0,0.0,0.0,-0.0001271111395908,60.0,-0.0432327501475811,-0.0,-3.472208284782674e-11,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,3.4200202208012342e-06,297.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,3.601447815526626e-06,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,2.6600182536640204e-06,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,3.601445541789872e-06,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,1.7083708371501416e-05,287.3607788085937,294.1499938964844,282.1295166015625,281.22509765625,283.7904357910156,281.3392028808594,286.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.644048047135584e-05,4.557805174942864e-11,3.644043681561016e-05,-8.33850062917918e-05,0.0,0.0,0.0,-0.00020525889704,60.0,-0.0776082202792167,-0.0,-9.053943011982923e-11,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,3.4200202208012342e-06,297.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,3.601447815526626e-06,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,2.6600182536640204e-06,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,3.601445541789872e-06,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,1.7083708371501416e-05,287.3607788085937,294.1499938964844,282.1295166015625,281.22509765625,283.7904357910156,281.3392028808594,286.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.644048047135584e-05,4.557805174942864e-11,3.644043681561016e-05,-8.33850062917918e-05,0.0,0.0,0.0,-0.00020525889704,60.0,-0.0776082202792167,-0.0,-9.053943011982923e-11,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,5.39556367584737e-06,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,5.681791208189679e-06,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,4.196553618385224e-06,297.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,5.681787570210872e-06,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,2.6951956897391938e-05,287.3609619140625,294.1499938964844,282.12701416015625,281.2226257324219,283.7904052734375,281.3403015136719,286.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.748989860876464e-05,7.190566198023163e-11,5.74898294871673e-05,-0.000131551438244,0.0,0.0,0.0,-0.0003238242934457,60.0,-0.1245207041501998,-0.0,-2.2534818455710587e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,5.39556367584737e-06,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,5.681791208189679e-06,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,4.196553618385224e-06,297.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,5.681787570210872e-06,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,2.6951956897391938e-05,287.3609619140625,294.1499938964844,282.12701416015625,281.2226257324219,283.7904052734375,281.3403015136719,286.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.748989860876464e-05,7.190566198023163e-11,5.74898294871673e-05,-0.000131551438244,0.0,0.0,0.0,-0.0003238242934457,60.0,-0.1245207041501998,-0.0,-2.2534818455710587e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,7.258095138240606e-06,297.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,7.643127901246771e-06,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,5.645190412906231e-06,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174499511719,0.0,0.0,7.64312244427856e-06,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,3.625568933784962e-05,287.3612670898437,294.1499938964844,282.1244812011719,281.2203063964844,283.7903747558594,281.3414611816406,286.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.733499660389498e-05,9.672703610297262e-11,7.7334902016446e-05,-0.0001769622031133,0.0,0.0,0.0,-0.0004356061690486,60.0,-0.1630725860595703,-0.0,-4.0777980991890657e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,1.0092026968777644e-05,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,1.0627395568008067e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212951660156,0.0,0.0,7.849362191336695e-06,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,1.0627389201545157e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41943359375,0.0,0.0,5.0411763368174434e-05,287.3618469238281,294.1499938964844,282.1211853027344,281.21728515625,283.79034423828125,281.343505859375,286.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075304098776,1.3449409641541618e-10,0.0001075302789104,-0.0002460570831317,0.0,0.0,0.0,-0.0006056884303689,60.0,-0.2222188264131546,-0.0,-7.88382970018375e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,1.894974047900177e-05,297.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,1.9954999515903182e-05,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,1.4738700883754063e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,1.995498678297736e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42120361328125,0.0,0.0,9.465788025408985e-05,287.36431884765625,294.1499938964844,282.1124572753906,281.2094116210937,283.7898254394531,281.3514709472656,286.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002019094972638,2.525391007424105e-10,0.0002019092353293,-0.0004620204563252,0.0,0.0,0.0,-0.0011372994631528,60.0,-0.411771684885025,-0.0,-2.7796296375726115e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,1.894974047900177e-05,297.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,1.9954999515903182e-05,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,1.4738700883754063e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,1.995498678297736e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42120361328125,0.0,0.0,9.465788025408985e-05,287.36431884765625,294.1499938964844,282.1124572753906,281.2094116210937,283.7898254394531,281.3514709472656,286.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002019094972638,2.525391007424105e-10,0.0002019092353293,-0.0004620204563252,0.0,0.0,0.0,-0.0011372994631528,60.0,-0.411771684885025,-0.0,-2.7796296375726115e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,3.047019708901644e-05,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250793457031,0.0,0.0,3.2086602004710585e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,2.3699065422988497e-05,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237670898437,0.0,0.0,3.208658017683774e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,0.0001522049424238,287.3692321777344,294.1499938964844,282.101318359375,281.1994323730469,283.78741455078125,281.3645935058594,286.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003246621636208,4.0607206486242815e-10,0.0003246617561671,-0.0007429085671901,0.0,0.0,0.0,-0.0018287318525835,60.0,-0.7002112865447998,-0.0,-7.186722772445364e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,3.047019708901644e-05,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250793457031,0.0,0.0,3.2086602004710585e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,2.3699065422988497e-05,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237670898437,0.0,0.0,3.208658017683774e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,0.0001522049424238,287.3692321777344,294.1499938964844,282.101318359375,281.1994323730469,283.78741455078125,281.3645935058594,286.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003246621636208,4.0607206486242815e-10,0.0003246617561671,-0.0007429085671901,0.0,0.0,0.0,-0.0018287318525835,60.0,-0.7002112865447998,-0.0,-7.186722772445364e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307556152344,0.0,0.0,3.535680298227817e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,3.723243571585044e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,2.7499761927174404e-05,297.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42938232421875,0.0,0.0,3.723241024999879e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314270019531,0.0,0.0,0.0001766145433066,287.374267578125,294.1499938964844,282.0881652832031,281.187744140625,283.781982421875,281.377197265625,286.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003803880535997,4.748598181336661e-10,0.0003803875879384,-0.0008680268656462,0.0,0.0,0.0,-0.0021420621778815,60.0,-0.9385950565338136,-0.0,-9.676678125458691e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307556152344,0.0,0.0,3.535680298227817e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,3.723243571585044e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,2.7499761927174404e-05,297.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42938232421875,0.0,0.0,3.723241024999879e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314270019531,0.0,0.0,0.0001766145433066,287.374267578125,294.1499938964844,282.0881652832031,281.187744140625,283.781982421875,281.377197265625,286.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003803880535997,4.748598181336661e-10,0.0003803875879384,-0.0008680268656462,0.0,0.0,0.0,-0.0021420621778815,60.0,-0.9385950565338136,-0.0,-9.676678125458691e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,2.7563548428588547e-05,297.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,2.9025759431533515e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,2.1438336261780933e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,2.902574124163948e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508972167969,0.0,0.0,0.0001376856380375,287.4015808105469,294.1499938964844,282.0734558105469,281.1746826171875,283.77978515625,281.39556884765625,286.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000433506531408,5.073731990101749e-10,0.0004335060366429,-0.0009003866580314,0.0,0.0,0.0,-0.0024204587098211,60.0,-1.0185025930404663,-0.0,-5.880989473183717e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,2.7563548428588547e-05,297.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,2.9025759431533515e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,2.1438336261780933e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,2.902574124163948e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508972167969,0.0,0.0,0.0001376856380375,287.4015808105469,294.1499938964844,282.0734558105469,281.1746826171875,283.77978515625,281.39556884765625,286.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000433506531408,5.073731990101749e-10,0.0004335060366429,-0.0009003866580314,0.0,0.0,0.0,-0.0024204587098211,60.0,-1.0185025930404663,-0.0,-5.880989473183717e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,3.904797267750837e-05,297.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,4.111941962037236e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.460205078125,0.0,0.0,3.037067654076964e-05,297.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,4.111939415452071e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580078125,0.0,0.0,0.0001950527221197,287.4120788574219,294.1499938964844,282.065673828125,281.16778564453125,283.7766418457031,281.4075622558594,286.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004164959827903,5.208246611765333e-10,0.0004164954589214,-0.0009527612710371,0.0,0.0,0.0,-0.0023459412623196,60.0,-1.0977442264556885,-0.0,-1.1802584687359284e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,3.459097206359729e-05,297.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,3.642597948783077e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.460205078125,0.0,0.0,2.690411565708928e-05,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,3.642595765995793e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580078125,0.0,0.0,0.0001727890776237,287.4119567871094,294.1499938964844,282.05767822265625,281.16070556640625,283.7705383300781,281.4124755859375,286.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000569631520193,6.623718240561516e-10,0.0005696308217011,-0.0011717554880306,0.0,0.0,0.0,-0.0031778593547642,60.0,-1.2773690223693848,-0.0,-9.262017819366974e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,9.008962661027908e-05,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.457275390625,0.0,0.0,9.486876660957932e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,7.006977830315009e-05,297.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,9.48687084019184e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,0.0004500163486227,287.4125061035156,294.1499938964844,282.04119873046875,281.1461486816406,283.7529602050781,281.4286499023437,286.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000830240023788,1.0476948197890579e-09,0.0008302389760501,-0.0019241652917116,0.0,0.0,0.0,-0.0046859341673552,60.0,-1.9688915014266968,-0.0,-6.282456155304318e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,9.008962661027908e-05,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.457275390625,0.0,0.0,9.486876660957932e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,7.006977830315009e-05,297.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,9.48687084019184e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,0.0004500163486227,287.4125061035156,294.1499938964844,282.04119873046875,281.1461486816406,283.7529602050781,281.4286499023437,286.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000830240023788,1.0476948197890579e-09,0.0008302389760501,-0.0019241652917116,0.0,0.0,0.0,-0.0046859341673552,60.0,-1.9688915014266968,-0.0,-6.282456155304318e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.455322265625,0.0,0.0,9.01930543477647e-05,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,9.497768041910604e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,7.01502212905325e-05,297.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535827636719,0.0,0.0,9.497762221144512e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,0.000450532999821,287.4103698730469,294.1499938964844,282.0245361328125,281.1314392089844,283.723876953125,281.4425048828125,286.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116178309544,1.3570812251728626e-09,0.0010116165503859,-0.0025561649817973,0.0,0.0,0.0,-0.0057377214543521,60.0,-2.526109457015991,-0.0,-6.296885857182133e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.455322265625,0.0,0.0,9.01930543477647e-05,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,9.497768041910604e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,7.01502212905325e-05,297.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535827636719,0.0,0.0,9.497762221144512e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,0.000450532999821,287.4103698730469,294.1499938964844,282.0245361328125,281.1314392089844,283.723876953125,281.4425048828125,286.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116178309544,1.3570812251728626e-09,0.0010116165503859,-0.0025561649817973,0.0,0.0,0.0,-0.0057377214543521,60.0,-2.526109457015991,-0.0,-6.296885857182133e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,9.03218679013662e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,9.511331882094964e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,7.025040395092219e-05,297.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,9.511326061328872e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,0.0004511764273047,287.4071655273437,294.1499938964844,282.0080871582031,281.116943359375,283.6947326660156,281.4609680175781,286.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623942314647,1.466851196063601e-09,0.0009623927762731,-0.002893972210586,0.0,0.0,0.0,-0.0055399928241968,60.0,-2.6411333084106445,-0.0,-6.314880351965257e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,9.03218679013662e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,9.511331882094964e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,7.025040395092219e-05,297.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,9.511326061328872e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,0.0004511764273047,287.4071655273437,294.1499938964844,282.0080871582031,281.116943359375,283.6947326660156,281.4609680175781,286.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623942314647,1.466851196063601e-09,0.0009623927762731,-0.002893972210586,0.0,0.0,0.0,-0.0055399928241968,60.0,-2.6411333084106445,-0.0,-6.314880351965257e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44976806640625,0.0,0.0,9.032896923599763e-05,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,9.512080578133464e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,7.025593367870897e-05,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44805908203125,0.0,0.0,9.512074757367373e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,0.000451211904874,287.4039611816406,294.1499938964844,281.9923095703125,281.10308837890625,283.66583251953125,281.4799194335937,286.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624696685932,1.4756719179942481e-09,0.000962468155194,-0.0029170864727348,0.0,0.0,0.0,-0.0055443653836846,60.0,-2.6664037704467773,-0.0,-6.315870848538907e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44976806640625,0.0,0.0,9.032896923599763e-05,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,9.512080578133464e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,7.025593367870897e-05,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44805908203125,0.0,0.0,9.512074757367373e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,0.000451211904874,287.4039611816406,294.1499938964844,281.9923095703125,281.10308837890625,283.66583251953125,281.4799194335937,286.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624696685932,1.4756719179942481e-09,0.000962468155194,-0.0029170864727348,0.0,0.0,0.0,-0.0055443653836846,60.0,-2.6664037704467773,-0.0,-6.315870848538907e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483642578125,0.0,0.0,9.026639600051568e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482727050781,0.0,0.0,9.505490743322298e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45172119140625,0.0,0.0,7.020725752227008e-05,297.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466857910156,0.0,0.0,9.505484922556208e-05,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496154785156,0.0,0.0,0.0004508993297349,287.4023742675781,294.1499938964844,281.9848022460937,281.09649658203125,283.6514892578125,281.4881896972656,286.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618026670068,1.3976929613690459e-09,0.0009618012118153,-0.0027127477806061,0.0,0.0,0.0,-0.0055057071149349,60.0,-2.6720635890960693,-0.0,-6.307121225290757e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,9.025032341014594e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,9.50379835558124e-05,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503173828125,0.0,0.0,7.019475742708892e-05,297.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453125,0.0,0.0,9.503792534815148e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482116699219,0.0,0.0,0.0004508190322667,287.4007873535156,294.1499938964844,281.9776306152344,281.0902099609375,283.63720703125,281.4956359863281,286.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616307797841,1.377649994083185e-09,0.0009616294410079,-0.0026602267753332,0.0,0.0,0.0,-0.0054957689717411,60.0,-2.676230907440185,-0.0,-6.304873068074812e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
