time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112620,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442138671875,0.0,0.0,9.046747436514124e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,9.526665235171096e-05,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,7.036365423118696e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,9.526659414405005e-05,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454345703125,0.0,0.0,0.0004519037611316,287.39764404296875,294.1499938964844,281.96453857421875,281.0787658691406,283.6087646484375,281.51220703125,286.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639433119446,1.6481628284381602e-09,0.00096394168213,-0.00336908781901,0.0,0.0,0.0,-0.0056298691779375,60.0,-2.687294244766236,-0.0,-6.335246638400349e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442138671875,0.0,0.0,9.046747436514124e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,9.526665235171096e-05,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,7.036365423118696e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,9.526659414405005e-05,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454345703125,0.0,0.0,0.0004519037611316,287.39764404296875,294.1499938964844,281.96453857421875,281.0787658691406,283.6087646484375,281.51220703125,286.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639433119446,1.6481628284381602e-09,0.00096394168213,-0.00336908781901,0.0,0.0,0.0,-0.0056298691779375,60.0,-2.687294244766236,-0.0,-6.335246638400349e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414367675781,0.0,0.0,9.086392674362288e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,9.568413224769756e-05,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,7.067200203891844e-05,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,9.568408131599426e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,0.0004538841312751,287.3944702148437,294.1499938964844,281.95343017578125,281.069091796875,283.5805358886719,281.5363464355469,286.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681672090664,2.142057642373629e-09,0.0009681650553829,-0.0046632913872599,0.0,0.0,0.0,-0.0058747143484652,60.0,-2.704152584075928,-0.0,-6.390889950580458e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414367675781,0.0,0.0,9.086392674362288e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,9.568413224769756e-05,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,7.067200203891844e-05,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,9.568408131599426e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,0.0004538841312751,287.3944702148437,294.1499938964844,281.95343017578125,281.069091796875,283.5805358886719,281.5363464355469,286.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681672090664,2.142057642373629e-09,0.0009681650553829,-0.0046632913872599,0.0,0.0,0.0,-0.0058747143484652,60.0,-2.704152584075928,-0.0,-6.390889950580458e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43865966796875,0.0,0.0,9.120869799517096e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,9.60471952566877e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,7.094015745678917e-05,297.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,9.60471370490268e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398498535156,0.0,0.0,0.0004556063213385,287.39129638671875,294.1499938964844,281.9447631835937,281.06158447265625,283.5525207519531,281.5668334960937,286.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718409273773,2.5715667373304996e-09,0.0009718383080326,-0.0057887597940862,0.0,0.0,0.0,-0.0060876435600221,60.0,-2.721116065979004,-0.0,-6.439476862851734e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43865966796875,0.0,0.0,9.120869799517096e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,9.60471952566877e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,7.094015745678917e-05,297.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,9.60471370490268e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398498535156,0.0,0.0,0.0004556063213385,287.39129638671875,294.1499938964844,281.9447631835937,281.06158447265625,283.5525207519531,281.5668334960937,286.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718409273773,2.5715667373304996e-09,0.0009718383080326,-0.0057887597940862,0.0,0.0,0.0,-0.0060876435600221,60.0,-2.721116065979004,-0.0,-6.439476862851734e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,9.115837019635364e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,9.5994197181426e-05,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43902587890625,0.0,0.0,7.090101280482486e-05,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,9.599414624972268e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,0.000455354922451,287.3881530761719,294.1499938964844,281.9389953613281,281.0566711425781,283.5248107910156,281.5971069335937,286.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713055333122,2.5088355837254994e-09,0.0009713030303828,-0.0056243818253278,0.0,0.0,0.0,-0.006056550424546,60.0,-2.72933292388916,-0.0,-6.432369303865927e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,9.115837019635364e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,9.5994197181426e-05,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43902587890625,0.0,0.0,7.090101280482486e-05,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,9.599414624972268e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,0.000455354922451,287.3881530761719,294.1499938964844,281.9389953613281,281.0566711425781,283.5248107910156,281.5971069335937,286.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713055333122,2.5088355837254994e-09,0.0009713030303828,-0.0056243818253278,0.0,0.0,0.0,-0.006056550424546,60.0,-2.72933292388916,-0.0,-6.432369303865927e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,9.108865197049454e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,9.592078276909888e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,7.084679236868396e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,9.592073183739558e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,0.0004550066951196,287.3865966796875,294.1499938964844,281.93731689453125,281.0552978515625,283.5111083984375,281.6105041503906,286.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.4219612981823957e-09,0.0009705603588372,-0.0053967405110597,0.0,0.0,0.0,-0.0060134842060506,60.0,-2.7300567626953125,-0.0,-6.422531839689327e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330749511719,0.0,0.0,9.100091847358271e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329833984375,0.0,0.0,9.582839265931398e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,7.077855116222054e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.0,0.0,9.582834172761068e-05,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342346191406,0.0,0.0,0.0004545684496406,287.385009765625,294.1499938964844,281.9365539550781,281.0547180175781,283.4975280761719,281.62261962890625,286.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.31264096761663e-09,0.0009696255438029,-0.005110281985253,0.0,0.0,0.0,-0.0059592891484498,60.0,-2.7291903495788574,-0.0,-6.410164132830688e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,9.086188219953328e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,9.568197856424376e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,7.067041588015854e-05,297.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287414550781,0.0,0.0,9.568192763254046e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43145751953125,0.0,0.0,0.0004538739158306,287.38189697265625,294.1499938964844,281.9378967285156,281.05615234375,283.47076416015625,281.6435852050781,286.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681458468548,2.139387111910196e-09,0.0009681436931714,-0.0046562924981117,0.0,0.0,0.0,-0.0058733979240059,60.0,-2.724692344665528,-0.0,-6.39058796991776e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,9.086188219953328e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,9.568197856424376e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,7.067041588015854e-05,297.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287414550781,0.0,0.0,9.568192763254046e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43145751953125,0.0,0.0,0.0004538739158306,287.38189697265625,294.1499938964844,281.9378967285156,281.05615234375,283.47076416015625,281.6435852050781,286.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681458468548,2.139387111910196e-09,0.0009681436931714,-0.0046562924981117,0.0,0.0,0.0,-0.0058733979240059,60.0,-2.724692344665528,-0.0,-6.39058796991776e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,9.0875691967085e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,9.56965159275569e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,7.068114791763946e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,9.56964649958536e-05,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,0.0004539428919088,287.3787841796875,294.1499938964844,281.94342041015625,281.0613098144531,283.4445495605469,281.66241455078125,286.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682921227067,2.1565556007629993e-09,0.0009682899690233,-0.0047012805007398,0.0,0.0,0.0,-0.0058819064870476,60.0,-2.719931364059448,-0.0,-6.39252704104365e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,9.0875691967085e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,9.56965159275569e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,7.068114791763946e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,9.56964649958536e-05,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,0.0004539428919088,287.3787841796875,294.1499938964844,281.94342041015625,281.0613098144531,283.4445495605469,281.66241455078125,286.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682921227067,2.1565556007629993e-09,0.0009682899690233,-0.0047012805007398,0.0,0.0,0.0,-0.0058819064870476,60.0,-2.719931364059448,-0.0,-6.39252704104365e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247741699219,0.0,0.0,9.1029483883176e-05,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,9.5858471468091e-05,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,7.080076466081664e-05,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,9.585842053638773e-05,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,0.0004547111166175,287.3757019042969,294.1499938964844,281.9536437988281,281.07061767578125,283.4188842773437,281.6820678710937,286.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699302609078,2.348133465446267e-09,0.0009699279326014,-0.0052032866515219,0.0,0.0,0.0,-0.0059768785722553,60.0,-2.7165160179138184,-0.0,-6.414178699287731e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247741699219,0.0,0.0,9.1029483883176e-05,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,9.5858471468091e-05,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,7.080076466081664e-05,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,9.585842053638773e-05,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,0.0004547111166175,287.3757019042969,294.1499938964844,281.9536437988281,281.07061767578125,283.4188842773437,281.6820678710937,286.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699302609078,2.348133465446267e-09,0.0009699279326014,-0.0052032866515219,0.0,0.0,0.0,-0.0059768785722553,60.0,-2.7165160179138184,-0.0,-6.414178699287731e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220275878906,0.0,0.0,9.12145696929656e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,9.605337982065976e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,7.094472675817087e-05,297.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,9.605332888895646e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231262207031,0.0,0.0,0.0004556356871034,287.3725891113281,294.1499938964844,281.9689636230469,281.0844421386719,283.3938293457031,281.70391845703125,286.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719022200442,2.5787016966205556e-09,0.0009718996589072,-0.005807455163449,0.0,0.0,0.0,-0.0060911821201443,60.0,-2.712404251098633,-0.0,-6.440285460485029e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220275878906,0.0,0.0,9.12145696929656e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,9.605337982065976e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,7.094472675817087e-05,297.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,9.605332888895646e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231262207031,0.0,0.0,0.0004556356871034,287.3725891113281,294.1499938964844,281.9689636230469,281.0844421386719,283.3938293457031,281.70391845703125,286.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719022200442,2.5787016966205556e-09,0.0009718996589072,-0.005807455163449,0.0,0.0,0.0,-0.0060911821201443,60.0,-2.712404251098633,-0.0,-6.440285460485029e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,9.128683450398968e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205627441406,0.0,0.0,9.612947178538887e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,7.100092625478283e-05,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4191589355469,0.0,0.0,9.61294208536856e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217529296875,0.0,0.0,0.0004559966328088,287.3710632324219,294.1499938964844,281.9786682128906,281.0931701660156,283.381591796875,281.7156982421875,286.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726721909828,2.668716359011114e-09,0.0009726695134304,-0.00604332331568,0.0,0.0,0.0,-0.0061358069069683,60.0,-2.708917617797852,-0.0,-6.450492406884224e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,9.133832645602524e-05,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,9.61836994974874e-05,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,7.10409804014489e-05,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41778564453125,0.0,0.0,9.61836485657841e-05,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,0.0004562538815662,287.3695373535156,294.1499938964844,281.9898376464844,281.1031799316406,283.3695068359375,281.72784423828125,286.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732208563946,2.732858828125017e-09,0.0009732181206345,-0.0062113972380757,0.0,0.0,0.0,-0.006167605984956,60.0,-2.70426082611084,-0.0,-6.457769785583879e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,9.13662152015604e-05,297.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,9.621306526241824e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41943359375,0.0,0.0,7.106267003109679e-05,297.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,9.621302160667256e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,0.0004563931724987,287.366455078125,294.1499938964844,282.0166931152344,281.12725830078125,283.3459777832031,281.7527770996094,286.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181229189,2.767574169837416e-09,0.0009735153289511,-0.0063023618422448,0.0,0.0,0.0,-0.0061848177574574,60.0,-2.690117597579956,-0.0,-6.461710455596403e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,9.13662152015604e-05,297.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,9.621306526241824e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41943359375,0.0,0.0,7.106267003109679e-05,297.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,9.621302160667256e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,0.0004563931724987,287.366455078125,294.1499938964844,282.0166931152344,281.12725830078125,283.3459777832031,281.7527770996094,286.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181229189,2.767574169837416e-09,0.0009735153289511,-0.0063023618422448,0.0,0.0,0.0,-0.0061848177574574,60.0,-2.690117597579956,-0.0,-6.461710455596403e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,9.128919919021428e-05,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,9.613196016289294e-05,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,7.100276707205921e-05,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,9.613190923118964e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,0.0004560084489639,287.3634033203125,294.1499938964844,282.04998779296875,281.1570129394531,283.3233947753906,281.7777099609375,286.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726975113153,2.6715867296189803e-09,0.0009726948337629,-0.00605084374547,0.0,0.0,0.0,-0.0061372341588139,60.0,-2.668738842010498,-0.0,-6.450817835457201e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,9.128919919021428e-05,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,9.613196016289294e-05,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,7.100276707205921e-05,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,9.613190923118964e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,0.0004560084489639,287.3634033203125,294.1499938964844,282.04998779296875,281.1570129394531,283.3233947753906,281.7777099609375,286.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726975113153,2.6715867296189803e-09,0.0009726948337629,-0.00605084374547,0.0,0.0,0.0,-0.0061372341588139,60.0,-2.668738842010498,-0.0,-6.450817835457201e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,9.113105625147e-05,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,9.596543532097712e-05,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4138488769531,0.0,0.0,7.087976700859144e-05,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,9.596538438927382e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,0.0004552185127977,287.3603515625,294.1499938964844,282.0881042480469,281.1910400390625,283.3018493652344,281.8017578125,286.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.47453546542431e-09,0.0009710099548101,-0.0055345031432807,0.0,0.0,0.0,-0.0060395477339625,60.0,-2.64092755317688,-0.0,-6.42848405618679e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,9.113105625147e-05,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,9.596543532097712e-05,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4138488769531,0.0,0.0,7.087976700859144e-05,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,9.596538438927382e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,0.0004552185127977,287.3603515625,294.1499938964844,282.0881042480469,281.1910400390625,283.3018493652344,281.8017578125,286.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.47453546542431e-09,0.0009710099548101,-0.0055345031432807,0.0,0.0,0.0,-0.0060395477339625,60.0,-2.64092755317688,-0.0,-6.42848405618679e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,9.094602864934132e-05,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.408203125,0.0,0.0,9.577058517606928e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,7.073585584294051e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,9.57705415203236e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,0.00045429423335,287.3573303222656,294.1499938964844,282.1290588378906,281.2275390625,283.2813720703125,281.8241271972656,286.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690407314337,2.2439845537292062e-09,0.000969038461335,-0.0049303765408694,0.0,0.0,0.0,-0.005925253033638,60.0,-2.6090099811553955,-0.0,-6.402402874527979e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,9.094602864934132e-05,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.408203125,0.0,0.0,9.577058517606928e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,7.073585584294051e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,9.57705415203236e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,0.00045429423335,287.3573303222656,294.1499938964844,282.1290588378906,281.2275390625,283.2813720703125,281.8241271972656,286.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690407314337,2.2439845537292062e-09,0.000969038461335,-0.0049303765408694,0.0,0.0,0.0,-0.005925253033638,60.0,-2.6090099811553955,-0.0,-6.402402874527979e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,9.086274076253176e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068298339844,0.0,0.0,9.568288078298792e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40972900390625,0.0,0.0,7.067107071634382e-05,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,9.568282985128462e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,0.0004538781940937,287.3558349609375,294.1499938964844,282.1506042480469,281.2467041015625,283.2715759277344,281.8346862792969,286.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681530646048,2.140203569922505e-09,0.0009681509109213,-0.0046584312804043,0.0,0.0,0.0,-0.0058738039806485,60.0,-2.592214345932007,-0.0,-6.390680340473409e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40557861328125,0.0,0.0,9.07971480046399e-05,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,9.561381011735648e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,7.062005897751078e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,9.561375918565318e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,0.0004535505722742,287.3543395996094,294.1499938964844,282.1728210449219,281.2664489746094,283.2620544433594,281.8449401855469,286.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539323896,2.05847250356328e-09,0.0009674518369138,-0.004444264806807,0.0,0.0,0.0,-0.005833285395056,60.0,-2.575233459472656,-0.0,-6.381456074677774e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,9.075182606466116e-05,297.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027709960937,0.0,0.0,9.556607983540744e-05,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,7.058480696287006e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,9.556603617966176e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,0.0004533241735771,287.3513488769531,294.1499938964844,282.2193603515625,281.3077697753906,283.2438659667969,281.8656005859375,286.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.0019792490444392e-09,0.0009669684222899,-0.0042962301522493,0.0,0.0,0.0,-0.0058052772656083,60.0,-2.541644811630249,-0.0,-6.375083216880739e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,9.075182606466116e-05,297.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027709960937,0.0,0.0,9.556607983540744e-05,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,7.058480696287006e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,9.556603617966176e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,0.0004533241735771,287.3513488769531,294.1499938964844,282.2193603515625,281.3077697753906,283.2438659667969,281.8656005859375,286.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.0019792490444392e-09,0.0009669684222899,-0.0042962301522493,0.0,0.0,0.0,-0.0058052772656083,60.0,-2.541644811630249,-0.0,-6.375083216880739e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,9.082465112442152e-05,297.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,9.564276842866092e-05,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,7.064145029289648e-05,297.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987731933594,0.0,0.0,9.564272477291524e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4011535644531,0.0,0.0,0.000453687942354,287.348388671875,294.1499938964844,282.26861572265625,281.3514099121094,283.22686767578125,281.8884582519531,286.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677457856014,2.092682471754869e-09,0.0009677436901256,-0.0045339087955653,0.0,0.0,0.0,-0.0058502415195107,60.0,-2.509293556213379,-0.0,-6.385316453361156e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,9.082465112442152e-05,297.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,9.564276842866092e-05,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,7.064145029289648e-05,297.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987731933594,0.0,0.0,9.564272477291524e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4011535644531,0.0,0.0,0.000453687942354,287.348388671875,294.1499938964844,282.26861572265625,281.3514099121094,283.22686767578125,281.8884582519531,286.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677457856014,2.092682471754869e-09,0.0009677436901256,-0.0045339087955653,0.0,0.0,0.0,-0.0058502415195107,60.0,-2.509293556213379,-0.0,-6.385316453361156e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974609375,0.0,0.0,9.095076529774816e-05,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,9.577557648299262e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,7.073953747749329e-05,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,9.577553282724692e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,0.000454317923868,287.3454284667969,294.1499938964844,282.3205261230469,281.3973083496094,283.2108764648437,281.91510009765625,286.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690893348306,2.2497779195163048e-09,0.0009690871229395,-0.0049455584958195,0.0,0.0,0.0,-0.0059281205758452,60.0,-2.4775097370147705,-0.0,-6.40305799493035e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974609375,0.0,0.0,9.095076529774816e-05,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,9.577557648299262e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,7.073953747749329e-05,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,9.577553282724692e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,0.000454317923868,287.3454284667969,294.1499938964844,282.3205261230469,281.3973083496094,283.2108764648437,281.91510009765625,286.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690893348306,2.2497779195163048e-09,0.0009690871229395,-0.0049455584958195,0.0,0.0,0.0,-0.0059281205758452,60.0,-2.4775097370147705,-0.0,-6.40305799493035e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3947448730469,0.0,0.0,9.102484182221816e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946838378906,0.0,0.0,9.585358202457428e-05,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,7.079715578584e-05,297.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,9.58535383688286e-05,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,0.0004546879499685,287.34246826171875,294.1499938964844,282.37506103515625,281.44537353515625,283.1961364746094,281.9460754394531,286.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.443899393081665,-0.0,-6.413489472834044e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3947448730469,0.0,0.0,9.102484182221816e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946838378906,0.0,0.0,9.585358202457428e-05,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,7.079715578584e-05,297.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,9.58535383688286e-05,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,0.0004546879499685,287.34246826171875,294.1499938964844,282.37506103515625,281.44537353515625,283.1961364746094,281.9460754394531,286.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.443899393081665,-0.0,-6.413489472834044e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934020996094,0.0,0.0,9.103940828936176e-05,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,9.586891974322498e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,7.080847717588767e-05,297.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39208984375,0.0,0.0,9.58688760874793e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,0.0004547607095446,287.34100341796875,294.1499938964844,282.4032897949219,281.4702453613281,283.189208984375,281.9626159667969,286.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700336377136,2.360173390059117e-09,0.0009700313094072,-0.0052348347380757,0.0,0.0,0.0,-0.0059828497469425,60.0,-2.425811529159546,-0.0,-6.415540809712186e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
