time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114960,297.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920593261719,0.0,0.0,9.095615678234026e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919677734375,0.0,0.0,9.578125172993168e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,7.074372842907906e-05,297.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907470703125,0.0,0.0,9.578120079822838e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930053710937,0.0,0.0,0.0004543448449112,287.3395080566406,294.1499938964844,282.43218994140625,281.49560546875,283.1825866699219,281.979248046875,286.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691477753221,2.2564401458424754e-09,0.0009691455052234,-0.0049630142748355,0.0,0.0,0.0,-0.0059314309619367,60.0,-2.406511306762696,-0.0,-6.403811170230257e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,9.06617206055671e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,9.547119407216088e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,7.051472493913025e-05,297.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,9.547115041641518e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,0.0004528740828391,287.33660888671875,294.1499938964844,282.4918212890625,281.54791259765625,283.1702880859375,282.0083923339844,286.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102077759,1.889590484083214e-09,0.0009660082869231,-0.0040017259307205,0.0,0.0,0.0,-0.0057495660148561,60.0,-2.3616206645965576,-0.0,-6.362415660987608e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,9.06617206055671e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,9.547119407216088e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,7.051472493913025e-05,297.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,9.547115041641518e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,0.0004528740828391,287.33660888671875,294.1499938964844,282.4918212890625,281.54791259765625,283.1702880859375,282.0083923339844,286.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102077759,1.889590484083214e-09,0.0009660082869231,-0.0040017259307205,0.0,0.0,0.0,-0.0057495660148561,60.0,-2.3616206645965576,-0.0,-6.362415660987608e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,9.035496623255312e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.0,0.0,9.514816338196395e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,7.027613173704594e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,9.514811972621828e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,0.0004513417661655,287.3337097167969,294.1499938964844,282.5539855957031,281.6022644042969,283.1592712402344,282.0307312011719,286.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073847725588507e-09,0.0009627398685552,-0.0030001874547451,0.0,0.0,0.0,-0.0055600893683731,60.0,-2.3128693103790283,-0.0,-6.319430667645065e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,9.035496623255312e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.0,0.0,9.514816338196395e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,7.027613173704594e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,9.514811972621828e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,0.0004513417661655,287.3337097167969,294.1499938964844,282.5539855957031,281.6022644042969,283.1592712402344,282.0307312011719,286.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073847725588507e-09,0.0009627398685552,-0.0030001874547451,0.0,0.0,0.0,-0.0055600893683731,60.0,-2.3128693103790283,-0.0,-6.319430667645065e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,9.017331467475742e-05,297.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,9.495687845628709e-05,297.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,7.013484719209373e-05,297.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,9.49568348005414e-05,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,0.0004504343960434,287.330810546875,294.1499938964844,282.6185607910156,281.6585388183594,283.1495361328125,282.04705810546875,286.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810487115544331e-09,0.0009608037071302,-0.0024070884101092,0.0,0.0,0.0,-0.0054478808306157,60.0,-2.2637321949005127,-0.0,-6.294044396781828e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,9.017331467475742e-05,297.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,9.495687845628709e-05,297.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,7.013484719209373e-05,297.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,9.49568348005414e-05,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,0.0004504343960434,287.330810546875,294.1499938964844,282.6185607910156,281.6585388183594,283.1495361328125,282.04705810546875,286.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810487115544331e-09,0.0009608037071302,-0.0024070884101092,0.0,0.0,0.0,-0.0054478808306157,60.0,-2.2637321949005127,-0.0,-6.294044396781828e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,9.02058818610385e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,9.499117004452272e-05,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,7.01601748005487e-05,297.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,9.499112638877703e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,0.0004505970573518,287.3279724121094,294.1499938964844,282.685546875,281.7167358398437,283.14117431640625,282.06298828125,286.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611512068659,1.3215961658374902e-09,0.0009611498680897,-0.002513341140002,0.0,0.0,0.0,-0.0054679792374372,60.0,-2.217535972595215,-0.0,-6.298588317577014e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,9.02058818610385e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,9.499117004452272e-05,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,7.01601748005487e-05,297.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,9.499112638877703e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,0.0004505970573518,287.3279724121094,294.1499938964844,282.685546875,281.7167358398437,283.14117431640625,282.06298828125,286.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611512068659,1.3215961658374902e-09,0.0009611498680897,-0.002513341140002,0.0,0.0,0.0,-0.0054679792374372,60.0,-2.217535972595215,-0.0,-6.298588317577014e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,9.025165491038932e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,9.50393732637167e-05,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,7.01957760611549e-05,297.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,9.5039329607971e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,0.0004508256970439,287.3265380859375,294.1499938964844,282.7199401855469,281.7465209960937,283.137451171875,282.07244873046875,286.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616389288567,1.378610670066393e-09,0.0009616375900804,-0.0026627443730831,0.0,0.0,0.0,-0.0054962448775768,60.0,-2.1953165531158447,-0.0,-6.304981070570649e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,9.025874896906316e-05,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,9.504684567218646e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,7.020129851298407e-05,297.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775329589844,0.0,0.0,9.504680201644078e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,0.0004508611455094,287.3251037597656,294.1499938964844,282.7548828125,281.7767639160156,283.13409423828125,282.08270263671875,286.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617147734388,1.387441384004262e-09,0.000961713376455,-0.0026858844794332,0.0,0.0,0.0,-0.0055006239563226,60.0,-2.1727609634399414,-0.0,-6.305970856601564e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,9.020826109917834e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,9.499368024989964e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,7.016203016974032e-05,297.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,9.499363659415394e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,0.0004506089317146,287.322265625,294.1499938964844,282.8265380859375,281.83856201171875,283.1282958984375,282.1029357910156,286.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961176410783,1.324513720923903e-09,0.0009611750720068,-0.0025209865998476,0.0,0.0,0.0,-0.0054694269783794,60.0,-2.124948263168335,-0.0,-6.298915167235465e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,9.020826109917834e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,9.499368024989964e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,7.016203016974032e-05,297.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,9.499363659415394e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,0.0004506089317146,287.322265625,294.1499938964844,282.8265380859375,281.83856201171875,283.1282958984375,282.1029357910156,286.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961176410783,1.324513720923903e-09,0.0009611750720068,-0.0025209865998476,0.0,0.0,0.0,-0.0054694269783794,60.0,-2.124948263168335,-0.0,-6.298915167235465e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735046386719,0.0,0.0,9.007413609651849e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,9.48524393606931e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,7.005770748946816e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,9.48523957049474e-05,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,0.0004499389615375,287.3194274902344,294.1499938964844,282.90045166015625,281.9020690917969,283.123779296875,282.1214294433594,286.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597474709153,1.1573891844918194e-09,0.0009597463649697,-0.0020830451976507,0.0,0.0,0.0,-0.0053865779191255,60.0,-2.0743448734283447,-0.0,-6.280195918861864e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735046386719,0.0,0.0,9.007413609651849e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,9.48524393606931e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,7.005770748946816e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,9.48523957049474e-05,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,0.0004499389615375,287.3194274902344,294.1499938964844,282.90045166015625,281.9020690917969,283.123779296875,282.1214294433594,286.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597474709153,1.1573891844918194e-09,0.0009597463649697,-0.0020830451976507,0.0,0.0,0.0,-0.0053865779191255,60.0,-2.0743448734283447,-0.0,-6.280195918861864e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,9.007525659399108e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,9.48536180658266e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,7.005858060438186e-05,297.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,9.485358168603852e-05,297.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,0.0004499445785768,287.3173522949219,294.1499938964844,282.9765930175781,281.9672546386719,283.1211853027344,282.1357421875,286.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006098911399021,8.083411717763053e-10,0.0006098903249949,-0.0015152510022744,0.0,0.0,0.0,-0.0034699765965342,60.0,-1.7796300649642944,-0.0,-6.280350106635525e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,9.007525659399108e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,9.48536180658266e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,7.005858060438186e-05,297.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,9.485358168603852e-05,297.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,0.0004499445785768,287.3173522949219,294.1499938964844,282.9765930175781,281.9672546386719,283.1211853027344,282.1357421875,286.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006098911399021,8.083411717763053e-10,0.0006098903249949,-0.0015152510022744,0.0,0.0,0.0,-0.0034699765965342,60.0,-1.7796300649642944,-0.0,-6.280350106635525e-08,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.375,0.0,0.0,2.563314774306491e-05,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,2.6992947823600844e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,1.9936904209316708e-05,297.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,2.6992936909664426e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,0.000128042884171,287.3183898925781,294.1499938964844,283.0549011230469,282.03399658203125,283.12078857421875,282.1472473144531,286.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005028794985264,5.717313289466116e-10,0.0005028789164498,-0.0010002121562138,0.0,0.0,0.0,-0.0027974750846624,60.0,-1.2221287488937378,-0.0,-5.086002730081418e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.375,0.0,0.0,2.563314774306491e-05,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,2.6992947823600844e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,1.9936904209316708e-05,297.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,2.6992936909664426e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,0.000128042884171,287.3183898925781,294.1499938964844,283.0549011230469,282.03399658203125,283.12078857421875,282.1472473144531,286.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005028794985264,5.717313289466116e-10,0.0005028789164498,-0.0010002121562138,0.0,0.0,0.0,-0.0027974750846624,60.0,-1.2221287488937378,-0.0,-5.086002730081418e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,3.4368382330285385e-05,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,3.619157359935343e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819885253906,0.0,0.0,2.6730980607680976e-05,297.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37811279296875,0.0,0.0,3.619155904743821e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,0.000171677180333,287.3243713378906,294.1499938964844,283.0948486328125,282.0679626464844,283.12237548828125,282.15728759765625,286.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003702791873365,4.6210993365214387e-10,0.0003702787216752,-0.0008446160936728,0.0,0.0,0.0,-0.0020850563887506,60.0,-0.9686120748519896,-0.0,-9.143044543691305e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,3.226766420993954e-05,297.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.0,3.3979416912188753e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,2.5097089746850543e-05,297.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943176269531,0.0,0.0,3.3979402360273525e-05,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,0.0001611836632946,287.3477478027344,294.1499938964844,283.1353454589844,282.102294921875,283.1304931640625,282.1744689941406,286.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003440634754952,4.3027545415519336e-10,0.0003440630389377,-0.0007871384732425,0.0,0.0,0.0,-0.0019379758741706,60.0,-0.5107427835464478,-0.0,-8.059492628831322e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,3.252773967687972e-05,297.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,3.4253287594765425e-05,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,2.529937046347186e-05,297.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,3.42532730428502e-05,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,0.0001624828000785,287.3526611328125,294.1499938964844,283.21783447265625,282.1720275878906,283.1324157714844,282.1886901855469,286.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003462721069809,4.3317804898634894e-10,0.0003462716704234,-0.0007925607496872,0.0,0.0,0.0,-0.0019505023956298,60.0,-0.6453129053115845,-0.0,-8.189933176083741e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,3.252773967687972e-05,297.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,3.4253287594765425e-05,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,2.529937046347186e-05,297.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,3.42532730428502e-05,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,0.0001624828000785,287.3526611328125,294.1499938964844,283.21783447265625,282.1720275878906,283.1324157714844,282.1886901855469,286.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003462721069809,4.3317804898634894e-10,0.0003462716704234,-0.0007925607496872,0.0,0.0,0.0,-0.0019505023956298,60.0,-0.6453129053115845,-0.0,-8.189933176083741e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,2.937046883744188e-05,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,3.092852784902789e-05,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,2.284371294081211e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40509033203125,0.0,0.0,3.0928516935091466e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40838623046875,0.0,0.0,0.0001467115798732,287.35791015625,294.1499938964844,283.3023986816406,282.2431640625,283.1346435546875,282.20343017578125,285.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129460674244,3.914170099150738e-10,0.0003129456890746,-0.0007160963141359,0.0,0.0,0.0,-0.001762737520039,60.0,-0.6202912330627441,-0.0,-6.677198793880734e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,2.937046883744188e-05,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,3.092852784902789e-05,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,2.284371294081211e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40509033203125,0.0,0.0,3.0928516935091466e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40838623046875,0.0,0.0,0.0001467115798732,287.35791015625,294.1499938964844,283.3023986816406,282.2431640625,283.1346435546875,282.20343017578125,285.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129460674244,3.914170099150738e-10,0.0003129456890746,-0.0007160963141359,0.0,0.0,0.0,-0.001762737520039,60.0,-0.6202912330627441,-0.0,-6.677198793880734e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,2.1336791178327985e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,2.246867552457843e-05,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,1.659529334574472e-05,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,2.246866642963141e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,0.0001065816904883,287.3627624511719,294.1499938964844,283.3889465332031,282.315673828125,283.13677978515625,282.2176208496094,285.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305951347807,2.876071325541574e-10,0.0002305948437424,-0.0005255292053334,0.0,0.0,0.0,-0.0012983806664124,60.0,-0.5069088339805603,-0.0,-3.5239580142842893e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,2.1336791178327985e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,2.246867552457843e-05,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,1.659529334574472e-05,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,2.246866642963141e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,0.0001065816904883,287.3627624511719,294.1499938964844,283.3889465332031,282.315673828125,283.13677978515625,282.2176208496094,285.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305951347807,2.876071325541574e-10,0.0002305948437424,-0.0005255292053334,0.0,0.0,0.0,-0.0012983806664124,60.0,-0.5069088339805603,-0.0,-3.5239580142842893e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143371582031,0.0,0.0,1.3272128853714094e-05,297.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,1.397619598719757e-05,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,1.0322773050575051e-05,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,1.3976189620734658e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154357910156,0.0,0.0,6.629703420912847e-05,287.365966796875,294.1499938964844,283.4774475097656,282.389404296875,283.1368103027344,282.2268371582031,285.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00014226132771,1.77722628280641e-10,0.000142261153087,-0.0003249746805522,0.0,0.0,0.0,-0.0008011884056031,60.0,-0.3294213116168976,-0.0,-1.363495427675332e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143371582031,0.0,0.0,1.3272128853714094e-05,297.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,1.397619598719757e-05,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,1.0322773050575051e-05,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,1.3976189620734658e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154357910156,0.0,0.0,6.629703420912847e-05,287.365966796875,294.1499938964844,283.4774475097656,282.389404296875,283.1368103027344,282.2268371582031,285.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00014226132771,1.77722628280641e-10,0.000142261153087,-0.0003249746805522,0.0,0.0,0.0,-0.0008011884056031,60.0,-0.3294213116168976,-0.0,-1.363495427675332e-09,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4152526855469,0.0,0.0,1.0040572306024842e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,1.057320969266584e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41802978515625,0.0,0.0,7.809338967490476e-06,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,1.0573205145192333e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163513183594,0.0,0.0,5.01547365274746e-05,287.3671875,294.1499938964844,283.5223999023437,282.4267578125,283.13671875,282.2297058105469,285.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075454347301,1.3437230494961483e-10,0.0001075453037628,-0.0002457218652125,0.0,0.0,0.0,-0.000605686858762,60.0,-0.2437895834445953,-0.0,-7.80350006834851e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,7.750260920147412e-06,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146728515625,0.0,0.0,8.161400728567969e-06,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,6.027984454703983e-06,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,8.161397090589162e-06,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168395996094,0.0,0.0,3.871415538014844e-05,287.3677673339844,294.1499938964844,283.5678405761719,282.4643859863281,283.1366577148437,282.2315368652344,285.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.99009867478162e-05,1.0060356020469284e-10,7.990089216036722e-05,-0.0001845875958679,0.0,0.0,0.0,-0.000450468796771,60.0,-0.1856217086315155,-0.0,-4.6494877392611045e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158020019531,0.0,0.0,4.645807621272979e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,4.892261131317355e-06,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,3.6134083529759664e-06,297.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,4.8922588575806e-06,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,2.3206772311823443e-05,287.3677978515625,294.1499938964844,283.6600646972656,282.5404968261719,283.13677978515625,282.23321533203125,285.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.950207585352473e-05,6.191452212034321e-11,4.950201400788501e-05,-0.0001132724210037,0.0,0.0,0.0,-0.0002788309357129,60.0,-0.1169579401612281,-0.0,-1.6706865058058182e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158020019531,0.0,0.0,4.645807621272979e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,4.892261131317355e-06,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,3.6134083529759664e-06,297.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,4.8922588575806e-06,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,2.3206772311823443e-05,287.3677978515625,294.1499938964844,283.6600646972656,282.5404968261719,283.13677978515625,282.23321533203125,285.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.950207585352473e-05,6.191452212034321e-11,4.950201400788501e-05,-0.0001132724210037,0.0,0.0,0.0,-0.0002788309357129,60.0,-0.1169579401612281,-0.0,-1.6706865058058182e-10,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,3.2491843739990145e-06,297.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41485595703125,0.0,0.0,3.421548854021239e-06,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,2.527144943087478e-06,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134521484375,0.0,0.0,3.4215474897791864e-06,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,1.6230349501711316e-05,287.3680114746094,294.1499938964844,283.7541198730469,282.61767578125,283.1368713378906,282.2340087890625,285.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.462062159087509e-05,4.3301660868078073e-11,3.4620577935129404e-05,-7.922023360151798e-05,0.0,0.0,0.0,-0.000195008033188,60.0,-0.071645438671112,-0.0,-8.171865267803112e-11,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,3.2491843739990145e-06,297.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41485595703125,0.0,0.0,3.421548854021239e-06,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,2.527144943087478e-06,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134521484375,0.0,0.0,3.4215474897791864e-06,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,1.6230349501711316e-05,287.3680114746094,294.1499938964844,283.7541198730469,282.61767578125,283.1368713378906,282.2340087890625,285.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.462062159087509e-05,4.3301660868078073e-11,3.4620577935129404e-05,-7.922023360151798e-05,0.0,0.0,0.0,-0.000195008033188,60.0,-0.071645438671112,-0.0,-8.171865267803112e-11,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,2.141700406355085e-06,297.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,2.255314484500559e-06,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,1.6657680816933862e-06,297.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,2.2553135750058573e-06,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,1.0698237019823864e-05,287.3681335449219,294.1499938964844,283.8499450683594,282.69586181640625,283.13690185546875,282.2344055175781,285.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2820313461124897e-05,2.854242363292681e-11,2.2820286176283844e-05,-5.2218238124623895e-05,0.0,0.0,0.0,-0.0001285402686335,60.0,-0.0458025373518466,-0.0,-3.5505036410921065e-11,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,2.141700406355085e-06,297.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,2.255314484500559e-06,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,1.6657680816933862e-06,297.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,2.2553135750058573e-06,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,1.0698237019823864e-05,287.3681335449219,294.1499938964844,283.8499450683594,282.69586181640625,283.13690185546875,282.2344055175781,285.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2820313461124897e-05,2.854242363292681e-11,2.2820286176283844e-05,-5.2218238124623895e-05,0.0,0.0,0.0,-0.0001285402686335,60.0,-0.0458025373518466,-0.0,-3.5505036410921065e-11,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,1.1157831067976076e-06,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,1.174973704110016e-06,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,8.678318295096688e-07,297.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.1749732493626652e-06,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,5.573567705141613e-06,287.3681640625,294.1499938964844,283.947509765625,282.7749938964844,283.1369323730469,282.23455810546875,285.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1889042980328668e-05,1.4870148515311318e-11,1.188902842841344e-05,-2.7204845537198707e-05,0.0,0.0,0.0,-6.696753553114831e-05,60.0,-0.0262852665036916,-0.0,-9.636781823918472e-12,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
