time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117240,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,1.1157831067976076e-06,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,1.174973704110016e-06,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,8.678318295096688e-07,297.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.1749732493626652e-06,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,5.573567705141613e-06,287.3681640625,294.1499938964844,283.947509765625,282.7749938964844,283.1369323730469,282.23455810546875,285.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1889042980328668e-05,1.4870148515311318e-11,1.188902842841344e-05,-2.7204845537198707e-05,0.0,0.0,0.0,-6.696753553114831e-05,60.0,-0.0262852665036916,-0.0,-9.636781823918472e-12,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,7.136713406907802e-07,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,7.515305355809687e-07,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,5.550780883822881e-07,297.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,7.515302513638744e-07,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,3.564936150723952e-06,287.3681335449219,294.1499938964844,283.9969177246094,282.8149108886719,283.1369323730469,282.2345886230469,285.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.604442089359509e-06,9.511202589407296e-12,7.60443253966514e-06,-1.74006763700163e-05,0.0,0.0,0.0,-4.2833606130443513e-05,60.0,-0.0185092892497777,-0.0,-3.94247568619166e-12,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,4.213184183754493e-07,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,4.436687390807492e-07,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,3.276923052908387e-07,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,4.436685685504927e-07,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,2.104572786265635e-06,287.3681335449219,294.1499938964844,284.0467224121094,282.8550109863281,283.1369323730469,282.2345886230469,285.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.489317234401824e-06,5.614982003659952e-12,4.4893113226862624e-06,-1.0272564395563675e-05,0.0,0.0,0.0,-2.528702316340059e-05,60.0,-0.0123416371643543,-0.0,-1.3740210141541254e-12,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,1.949665886513685e-07,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,2.05309277134802e-07,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,1.516407763801908e-07,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,2.053091918696737e-07,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,9.738985227158992e-07,287.3681335449219,294.1499938964844,284.1029968261719,282.9001770019531,283.1369323730469,282.2345886230469,285.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.077392991850502e-06,2.5982998305001948e-12,2.077390490740072e-06,-4.753575922222808e-06,0.0,0.0,0.0,-1.1701355106197298e-05,60.0,-0.0070706461556255,-0.0,-2.9423401107057934e-13,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159851074219,0.0,0.0,8.610348345428066e-08,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,9.067114348226825e-08,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,6.69694131261167e-08,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,9.067110795513145e-08,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,4.301047056287645e-07,287.3681030273437,294.1499938964844,284.1475524902344,282.93585205078125,283.13690185546875,282.23455810546875,285.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-9.17492172902712e-07,1.1475763915524961e-12,9.174909791909158e-07,-2.099413450196153e-06,0.0,0.0,0.0,-5.167981726117432e-06,60.0,-0.0040244860574603,-0.0,-5.73870513826194e-14,0.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159851074219,0.0,0.050000000745058,3.919574387278857e-10,297.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.050000000745058,4.1275019513342655e-10,297.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.050000000745058,3.0485597379836804e-10,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.050000000745058,4.12750028599973e-10,297.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.050000000745058,1.957908501992733e-09,287.3681030273437,291.1499938964844,284.25,283.0174255371094,283.13690185546875,282.23455810546875,285.9863586425781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.187398872090853e-09,5.238313055484821e-15,4.1873935430203354e-09,-9.5748315942501e-09,0.0,0.0,0.0,-2.3588654585182667e-08,60.0,-0.000920096761547,-0.0,-1.189187418842852e-18,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159851074219,0.0,0.050000000745058,3.919574387278857e-10,297.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.050000000745058,4.1275019513342655e-10,297.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.050000000745058,3.0485597379836804e-10,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.050000000745058,4.12750028599973e-10,297.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.050000000745058,1.957908501992733e-09,287.3681030273437,291.1499938964844,284.25,283.0174255371094,283.13690185546875,282.23455810546875,285.9863586425781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.187398872090853e-09,5.238313055484821e-15,4.1873935430203354e-09,-9.5748315942501e-09,0.0,0.0,0.0,-2.3588654585182667e-08,60.0,-0.000920096761547,-0.0,-1.189187418842852e-18,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13397216796875,0.6340373754501343,0.050000000745058,0.0408409833908081,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337280273437,0.6340373754501343,0.050000000745058,0.0430075265467166,297.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.6340373754501343,0.050000000745058,0.0317652150988578,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1334533691406,0.6340373754501343,0.050000000745058,0.0430075228214263,297.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.6340373754501343,0.050000000745058,0.2040091753005981,287.0888366699219,291.1499938964844,284.3018493652344,283.05841064453125,292.5722961425781,294.5533142089844,286.0975646972656,1.0,0.1097123101353645,0.0112639470025897,0.0112639470025897,1.0,1.0,-0.4351908564567566,8.380763460991147e-07,0.4351900219917297,-0.1325691193342209,0.0,0.0,0.0,10.183771133422852,60.0,949.1051635742188,-0.0,12.27914047241211,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4936828613281,0.6313420534133911,0.050000000745058,0.045236200094223,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4936828613281,0.6313420534133911,0.050000000745058,0.0476358979940414,297.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49371337890625,0.6313420534133911,0.050000000745058,0.0351837128400802,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49365234375,0.6313420534133911,0.050000000745058,0.0476358979940414,297.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49371337890625,0.6313420534133911,0.050000000745058,0.2259641885757446,287.5592956542969,291.1499938964844,284.35418701171875,283.0994873046875,293.8077392578125,297.693115234375,287.07196044921875,1.0,0.1210939660668373,0.0225278940051794,0.0225278940051794,1.0,1.0,-0.4819968938827514,3.4021097690128954e-06,0.4819934666156769,-0.1438863277435302,0.0,0.0,0.0,12.500395774841309,60.0,1951.4168701171875,-0.0,16.681392669677734,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.20184326171875,0.5709872841835022,0.050000000745058,0.045680683106184,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.20184326171875,0.5709872841835022,0.050000000745058,0.0481039583683013,297.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20184326171875,0.5709872841835022,0.050000000745058,0.0355294197797775,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20184326171875,0.5709872841835022,0.050000000745058,0.0481039583683013,297.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20184326171875,0.5709872841835022,0.050000000745058,0.2281844615936279,289.2712097167969,291.1499938964844,284.4602355957031,283.1817932128906,293.8162841796875,297.79150390625,288.5850830078125,1.0,0.1406054645776748,0.0450557880103588,0.0450557880103588,1.0,1.0,-0.4867365956306457,3.4682198020163924e-05,0.4867019057273865,-0.1449993252754211,0.0,0.0,0.0,20.012563705444336,60.0,1906.420166015625,-0.0,23.19183349609375,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.20184326171875,0.5709872841835022,0.050000000745058,0.045680683106184,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.20184326171875,0.5709872841835022,0.050000000745058,0.0481039583683013,297.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20184326171875,0.5709872841835022,0.050000000745058,0.0355294197797775,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20184326171875,0.5709872841835022,0.050000000745058,0.0481039583683013,297.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20184326171875,0.5709872841835022,0.050000000745058,0.2281844615936279,289.2712097167969,291.1499938964844,284.4602355957031,283.1817932128906,293.8162841796875,297.79150390625,288.5850830078125,1.0,0.1406054645776748,0.0450557880103588,0.0450557880103588,1.0,1.0,-0.4867365956306457,3.4682198020163924e-05,0.4867019057273865,-0.1449993252754211,0.0,0.0,0.0,20.012563705444336,60.0,1906.420166015625,-0.0,23.19183349609375,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7999572753906,0.5492410659790039,0.050000000745058,0.0458179302513599,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7999572753906,0.5492410659790039,0.050000000745058,0.0482484884560108,297.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7999572753906,0.5492410659790039,0.050000000745058,0.0356361679732799,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7999572753906,0.5492410659790039,0.050000000745058,0.0482484884560108,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7999572753906,0.5492410659790039,0.050000000745058,0.2288700491189956,289.85614013671875,291.1499938964844,284.513916015625,283.2229919433594,293.8147888183594,297.7633972167969,289.1269226074219,1.0,0.149013951420784,0.056319735944271,0.056319735944271,1.0,1.0,-0.4881990849971771,9.675064939074218e-05,0.4881023168563843,-0.1452970802783966,0.0,0.0,0.0,23.679929733276367,60.0,1730.1514892578125,-0.0,26.34638786315918,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3252868652344,0.5324391722679138,0.050000000745058,0.045949388295412,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3252868652344,0.5324391722679138,0.050000000745058,0.0483869202435016,297.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3252868652344,0.5324391722679138,0.050000000745058,0.0357384160161018,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3252868652344,0.5324391722679138,0.050000000745058,0.0483869202435016,297.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3252868652344,0.5324391722679138,0.050000000745058,0.2295267134904861,290.3754577636719,291.1499938964844,284.5679931640625,283.26416015625,293.814697265625,297.7411193847656,289.62261962890625,1.0,0.1565812826156616,0.2450557947158813,0.2450557947158813,0.997330605983734,1.0,-0.4896000623703003,0.0323230177164077,0.4572770595550537,-0.1135634556412696,0.0,0.0,0.0,27.199291229248047,60.0,1558.9808349609375,-0.0,29.38010597229004,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464294433594,0.5095366835594177,0.050000000745058,0.0461895167827606,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464294433594,0.5095366835594177,0.050000000745058,0.0486397854983806,297.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464294433594,0.5095366835594177,0.050000000745058,0.0359251797199249,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464294433594,0.5095366835594177,0.050000000745058,0.0486397854983806,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464294433594,0.5095366835594177,0.050000000745058,0.2307262122631073,291.28814697265625,291.1499938964844,284.67730712890625,283.34649658203125,293.1039428710937,297.7115478515625,290.4871826171875,1.0,0.1694027185440063,0.6225278973579407,0.6225278973579407,0.9919918179512024,1.0,-0.4921589195728302,0.1861751526594162,0.3059837818145752,0.038992803543806,0.0,0.0,0.0,33.64051055908203,60.0,1163.7413330078125,-0.0,34.94684982299805,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464294433594,0.5095366835594177,0.050000000745058,0.0461895167827606,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464294433594,0.5095366835594177,0.050000000745058,0.0486397854983806,297.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464294433594,0.5095366835594177,0.050000000745058,0.0359251797199249,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464294433594,0.5095366835594177,0.050000000745058,0.0486397854983806,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464294433594,0.5095366835594177,0.050000000745058,0.2307262122631073,291.28814697265625,291.1499938964844,284.67730712890625,283.34649658203125,293.1039428710937,297.7115478515625,290.4871826171875,1.0,0.1694027185440063,0.6225278973579407,0.6225278973579407,0.9919918179512024,1.0,-0.4921589195728302,0.1861751526594162,0.3059837818145752,0.038992803543806,0.0,0.0,0.0,33.64051055908203,60.0,1163.7413330078125,-0.0,34.94684982299805,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732238769531,0.4954352676868438,0.050000000745058,0.0463934876024723,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732238769531,0.4954352676868438,0.050000000745058,0.0488545782864093,297.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732238769531,0.4954352676868438,0.050000000745058,0.0360838249325752,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732238769531,0.4954352676868438,0.050000000745058,0.0488545782864093,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732238769531,0.4954352676868438,0.050000000745058,0.2317450791597366,291.7886657714844,291.1499938964844,284.7879943847656,283.4286499023437,292.0744934082031,297.6961975097656,290.8568115234375,1.0,0.1795581579208374,1.0,1.0,0.9866530299186708,1.0,-0.4943322837352752,0.2159461379051208,0.2783861458301544,0.0681136026978492,0.0,0.0,0.0,39.098724365234375,60.0,535.4784545898438,-0.0,39.7415885925293,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732238769531,0.4954352676868438,0.050000000745058,0.0463934876024723,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732238769531,0.4954352676868438,0.050000000745058,0.0488545782864093,297.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732238769531,0.4954352676868438,0.050000000745058,0.0360838249325752,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732238769531,0.4954352676868438,0.050000000745058,0.0488545782864093,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732238769531,0.4954352676868438,0.050000000745058,0.2317450791597366,291.7886657714844,291.1499938964844,284.7879943847656,283.4286499023437,292.0744934082031,297.6961975097656,290.8568115234375,1.0,0.1795581579208374,1.0,1.0,0.9866530299186708,1.0,-0.4943322837352752,0.2159461379051208,0.2783861458301544,0.0681136026978492,0.0,0.0,0.0,39.098724365234375,60.0,535.4784545898438,-0.0,39.7415885925293,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.4857651889324188,0.050000000745058,0.0465621687471866,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.4857651889324188,0.050000000745058,0.0490322075784206,297.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.4857651889324188,0.050000000745058,0.0362150222063064,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.4857651889324188,0.050000000745058,0.0490322075784206,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.4857651889324188,0.050000000745058,0.2325876802206039,292.0737609863281,290.6499938964844,284.8999328613281,283.510498046875,292.0965270996094,297.68804931640625,291.1458740234375,1.0,0.1875165551900863,1.0,1.0,0.9873864650726318,1.0,-0.4961297512054443,0.2168379127979278,0.2792918086051941,0.0685690194368362,0.0,0.0,0.0,43.60944747924805,48.0,370.2236328125,-0.0,43.74245071411133,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.4857651889324188,0.050000000745058,0.0465621687471866,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.4857651889324188,0.050000000745058,0.0490322075784206,297.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.4857651889324188,0.050000000745058,0.0362150222063064,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.4857651889324188,0.050000000745058,0.0490322075784206,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.4857651889324188,0.050000000745058,0.2325876802206039,292.0737609863281,290.6499938964844,284.8999328613281,283.510498046875,292.0965270996094,297.68804931640625,291.1458740234375,1.0,0.1875165551900863,1.0,1.0,0.9873864650726318,1.0,-0.4961297512054443,0.2168379127979278,0.2792918086051941,0.0685690194368362,0.0,0.0,0.0,43.60944747924805,48.0,370.2236328125,-0.0,43.74245071411133,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297119140625,0.4834831357002258,0.050000000745058,0.0466042384505271,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297119140625,0.4834831357002258,0.050000000745058,0.0490765050053596,297.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297119140625,0.4834831357002258,0.050000000745058,0.0362477414309978,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297119140625,0.4834831357002258,0.050000000745058,0.0490765050053596,297.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297119140625,0.4834831357002258,0.050000000745058,0.2327978163957595,292.3417053222656,290.1499938964844,285.012939453125,283.5918884277344,292.1445007324219,297.6847839355469,291.3999328613281,1.0,0.1889592856168747,1.0,1.0,0.9881198406219482,1.0,-0.4965783059597015,0.217016652226448,0.2795616686344147,0.0686432868242263,0.0,0.0,0.0,44.73441696166992,36.0,286.6079406738281,-0.0,44.744659423828125,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297119140625,0.4834831357002258,0.050000000745058,0.0466042384505271,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297119140625,0.4834831357002258,0.050000000745058,0.0490765050053596,297.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297119140625,0.4834831357002258,0.050000000745058,0.0362477414309978,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297119140625,0.4834831357002258,0.050000000745058,0.0490765050053596,297.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297119140625,0.4834831357002258,0.050000000745058,0.2327978163957595,292.3417053222656,290.1499938964844,285.012939453125,283.5918884277344,292.1445007324219,297.6847839355469,291.3999328613281,1.0,0.1889592856168747,1.0,1.0,0.9881198406219482,1.0,-0.4965783059597015,0.217016652226448,0.2795616686344147,0.0686432868242263,0.0,0.0,0.0,44.73441696166992,36.0,286.6079406738281,-0.0,44.744659423828125,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432067871094,0.4846979081630707,0.050000000745058,0.0465817861258983,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432067871094,0.4846979081630707,0.050000000745058,0.0490528643131256,297.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432067871094,0.4846979081630707,0.050000000745058,0.0362302772700786,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432067871094,0.4846979081630707,0.050000000745058,0.0490528643131256,297.6845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432067871094,0.4846979081630707,0.050000000745058,0.2326856553554535,292.4538269042969,290.1499938964844,285.0697937011719,283.63238525390625,292.16925048828125,297.6845092773437,291.5052185058594,1.0,0.1877657771110534,1.0,1.0,0.9884865880012512,1.0,-0.4963391721248626,0.2169087529182434,0.2794303894042969,0.0685947090387344,0.0,0.0,0.0,44.13404846191406,36.0,254.38137817382807,-0.0,44.20958709716797,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5434875488281,0.4872002005577087,0.050000000745058,0.0465360134840011,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5434875488281,0.4872002005577087,0.050000000745058,0.0490046627819538,297.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5434875488281,0.4872002005577087,0.050000000745058,0.0361946746706962,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5434875488281,0.4872002005577087,0.050000000745058,0.0490046627819538,297.6850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5434875488281,0.4872002005577087,0.050000000745058,0.2324570119380951,292.5528564453125,289.6499938964844,285.1268615722656,283.6727294921875,292.1897277832031,297.68487548828125,291.5983581542969,1.0,0.1854863613843917,1.0,1.0,0.9724715352058412,1.0,-0.4958515167236328,0.2169391959905624,0.2789123058319092,0.0687435418367385,0.0,0.0,0.0,42.91009140014648,25.0,226.32049560546875,-0.0,43.120338439941406,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6548767089844,0.4919097423553467,0.050000000745058,0.0464526526629924,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6548767089844,0.4919097423553467,0.050000000745058,0.0489168800413608,297.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6548767089844,0.4919097423553467,0.050000000745058,0.0361298397183418,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6548767089844,0.4919097423553467,0.050000000745058,0.0489168800413608,297.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6548767089844,0.4919097423553467,0.050000000745058,0.2320406138896942,292.662841796875,289.6499938964844,285.2001953125,283.7240905761719,292.21307373046875,297.6861267089844,291.7016296386719,1.0,0.1813869327306747,1.0,1.0,0.9519723057746888,1.0,-0.4949633181095123,0.2169326543807983,0.278030663728714,0.0689521357417106,0.0,0.0,0.0,40.68102645874024,25.0,194.961166381836,-0.0,41.14191055297852,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7101135253906,0.4953304529190063,0.050000000745058,0.0463952012360096,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7101135253906,0.4953304529190063,0.050000000745058,0.0488563813269138,297.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7101135253906,0.4953304529190063,0.050000000745058,0.0360851548612117,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7101135253906,0.4953304529190063,0.050000000745058,0.0488563813269138,297.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7101135253906,0.4953304529190063,0.050000000745058,0.2317536324262619,292.7174377441406,289.1499938964844,285.2415466308594,283.7528381347656,292.22576904296875,297.6871337890625,291.75299072265625,1.0,0.1785232573747635,1.0,1.0,0.9404414892196656,1.0,-0.494351178407669,0.2169070839881897,0.2774440944194793,0.0690749287605285,0.0,0.0,0.0,39.14476013183594,25.0,179.63458251953125,-0.0,39.78237533569336,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7821044921875,0.499341607093811,0.050000000745058,0.0463317111134529,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7821044921875,0.499341607093811,0.050000000745058,0.048789519816637,297.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7821044921875,0.499341607093811,0.050000000745058,0.0360357724130153,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7821044921875,0.499341607093811,0.050000000745058,0.048789519816637,297.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7821044921875,0.499341607093811,0.050000000745058,0.231436476111412,292.78857421875,289.1499938964844,285.3016052246094,283.7943115234375,292.2434997558594,297.6888427734375,291.82012939453125,1.0,0.1755672544240951,1.0,1.0,0.9237385392189026,1.0,-0.4936745166778564,0.2169989943504333,0.2766755223274231,0.0693284347653389,0.0,0.0,0.0,37.446998596191406,25.0,160.10743713378906,-0.0,38.28373336791992,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8409729003906,0.5026413798332214,0.050000000745058,0.0462827309966087,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8409729003906,0.5026413798332214,0.050000000745058,0.0487379468977451,297.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8409729003906,0.5026413798332214,0.050000000745058,0.0359976813197135,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8409729003906,0.5026413798332214,0.050000000745058,0.0487379468977451,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8409729003906,0.5026413798332214,0.050000000745058,0.2311918288469314,292.8468017578125,288.6499938964844,285.3568725585937,283.8321228027344,292.2589416503906,297.69061279296875,291.87518310546875,1.0,0.1731374710798263,1.0,1.0,0.9084115028381348,1.0,-0.4931526184082031,0.217170774936676,0.2759818434715271,0.0696253702044487,0.0,0.0,0.0,36.13734817504883,25.0,144.5823974609375,-0.0,37.13042068481445,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9415588378906,0.5088910460472107,0.050000000745058,0.0461977459490299,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9415588378906,0.5088910460472107,0.050000000745058,0.0486484505236148,297.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9415588378906,0.5088910460472107,0.050000000745058,0.0359315797686576,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9415588378906,0.5088910460472107,0.050000000745058,0.0486484505236148,297.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9415588378906,0.5088910460472107,0.050000000745058,0.2307673096656799,292.9456481933594,288.1499938964844,285.4726257324219,283.9104309082031,292.1455993652344,297.6947326660156,291.96319580078125,1.0,0.1688354462385177,1.0,1.0,0.7545281052589417,1.0,-0.4922470152378082,0.2247964292764663,0.267450600862503,0.077435977756977,0.0,0.0,0.0,33.86579132080078,25.0,90.97386169433594,-0.0,35.136749267578125,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9415588378906,0.5088910460472107,0.050000000745058,0.0461977459490299,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9415588378906,0.5088910460472107,0.050000000745058,0.0486484505236148,297.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9415588378906,0.5088910460472107,0.050000000745058,0.0359315797686576,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9415588378906,0.5088910460472107,0.050000000745058,0.0486484505236148,297.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9415588378906,0.5088910460472107,0.050000000745058,0.2307673096656799,292.9456481933594,288.1499938964844,285.4726257324219,283.9104309082031,292.1455993652344,297.6947326660156,291.96319580078125,1.0,0.1688354462385177,1.0,1.0,0.7545281052589417,1.0,-0.4922470152378082,0.2247964292764663,0.267450600862503,0.077435977756977,0.0,0.0,0.0,33.86579132080078,25.0,90.97386169433594,-0.0,35.136749267578125,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97393798828125,0.514342188835144,0.050000000745058,0.0461311787366867,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.97393798828125,0.514342188835144,0.050000000745058,0.0485783517360687,297.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.97393798828125,0.514342188835144,0.050000000745058,0.0358798056840896,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.97393798828125,0.514342188835144,0.050000000745058,0.0485783517360687,297.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97393798828125,0.514342188835144,0.050000000745058,0.2304347902536392,292.9733581542969,287.6499938964844,285.5886535644531,283.9876708984375,291.568115234375,297.69891357421875,291.9613647460937,1.0,0.1653950810432434,1.0,1.0,0.6006447076797485,1.0,-0.4915376007556915,0.2538208961486816,0.2377167046070099,0.1065030619502067,0.0,0.0,0.0,32.08964538574219,25.0,-57.33536529541016,-0.0,33.58634185791016,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97393798828125,0.514342188835144,0.050000000745058,0.0461311787366867,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.97393798828125,0.514342188835144,0.050000000745058,0.0485783517360687,297.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.97393798828125,0.514342188835144,0.050000000745058,0.0358798056840896,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.97393798828125,0.514342188835144,0.050000000745058,0.0485783517360687,297.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97393798828125,0.514342188835144,0.050000000745058,0.2304347902536392,292.9733581542969,287.6499938964844,285.5886535644531,283.9876708984375,291.568115234375,297.69891357421875,291.9613647460937,1.0,0.1653950810432434,1.0,1.0,0.6006447076797485,1.0,-0.4915376007556915,0.2538208961486816,0.2377167046070099,0.1065030619502067,0.0,0.0,0.0,32.08964538574219,25.0,-57.33536529541016,-0.0,33.58634185791016,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9234924316406,0.6880562901496887,0.1511300951242447,0.0953894779086113,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.93170166015625,0.5266009569168091,0.050000000745058,0.0484427362680435,297.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.93170166015625,0.5266009569168091,0.050000000745058,0.0357796400785446,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93170166015625,0.5266009569168091,0.050000000745058,0.0484427362680435,297.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.93170166015625,0.5266009569168091,0.050000000745058,0.2297914922237396,292.9246826171875,287.6499938964844,285.6467590332031,284.0258483886719,290.8829040527344,297.70086669921875,291.87921142578125,1.0,0.1646051257848739,1.0,1.0,0.5237029790878296,1.0,-0.5493831038475037,0.3186151385307312,0.2307679653167724,0.1570213884115219,0.0,0.0,0.0,29.095260620117188,25.0,-229.0694122314453,-0.0,36.6287956237793,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7406005859375,0.7984880805015564,0.1503059864044189,0.1343797892332077,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.78582763671875,0.5491670370101929,0.050000000745058,0.0482485629618167,297.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7584533691406,0.7177559733390808,0.1429513543844223,0.075345754623413,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.78582763671875,0.5491670370101929,0.050000000745058,0.0482485629618167,297.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.78582763671875,0.5491670370101929,0.050000000745058,0.2288704216480255,292.75634765625,287.1499938964844,285.7048645019531,284.0636901855469,289.6541442871094,297.7026062011719,291.6448669433594,1.0,0.1650876253843307,1.0,1.0,0.4243839979171753,1.0,-0.6421014666557312,0.444429337978363,0.1976721286773681,0.2637187242507934,0.0,0.0,0.0,24.97149658203125,28.0,-590.6956176757812,-0.0,42.35032653808594,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362670898437,0.8050137758255005,0.1488508135080337,0.1348665356636047,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8677062988281,0.5536296367645264,0.050000000745058,0.0482159443199634,297.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398376464844,0.7912834286689758,0.1413261145353317,0.0997634604573249,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8677062988281,0.5536296367645264,0.050000000745058,0.0482159443199634,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8677062988281,0.5536296367645264,0.050000000745058,0.2287156879901886,291.77081298828125,286.6499938964844,285.821044921875,284.1383361816406,287.0515441894531,297.6983947753906,290.5379943847656,1.0,0.1670766323804855,1.0,1.0,0.2257459759712219,1.0,-0.6717634797096252,0.6104915738105774,0.0612719319760799,0.4242235422134399,0.0,0.0,0.0,24.44755172729492,25.0,-1470.810302734375,-0.0,45.23382568359375,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362670898437,0.8050137758255005,0.1488508135080337,0.1348665356636047,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8677062988281,0.5536296367645264,0.050000000745058,0.0482159443199634,297.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398376464844,0.7912834286689758,0.1413261145353317,0.0997634604573249,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8677062988281,0.5536296367645264,0.050000000745058,0.0482159443199634,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8677062988281,0.5536296367645264,0.050000000745058,0.2287156879901886,291.77081298828125,286.6499938964844,285.821044921875,284.1383361816406,287.0515441894531,297.6983947753906,290.5379943847656,1.0,0.1670766323804855,1.0,1.0,0.2257459759712219,1.0,-0.6717634797096252,0.6104915738105774,0.0612719319760799,0.4242235422134399,0.0,0.0,0.0,24.44755172729492,25.0,-1470.810302734375,-0.0,45.23382568359375,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
