time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119340,297.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0751953125,0.8020635843276978,0.1480439901351928,0.1342531442642212,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2107238769531,0.5522584915161133,0.050000000745058,0.0482257157564163,297.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0789489746094,0.7875890731811523,0.1401384323835373,0.099020630121231,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2107238769531,0.5522584915161133,0.050000000745058,0.0482257157564163,297.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2107238769531,0.5522584915161133,0.132179707288742,0.2287620306015014,291.10968017578125,286.6499938964844,285.8815612792969,284.1767272949219,286.3123779296875,297.6915588378906,289.8837890625,1.0,0.1673017293214798,1.0,1.0,0.1221604645252227,1.0,-0.6702151894569397,0.6542211174964905,0.0159941054880619,0.4680788815021515,0.0,0.0,0.0,24.688980102539062,25.0,-1627.4219970703125,-0.0,45.339454650878906,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3399353027344,0.8554524779319763,0.1496858447790146,0.0773796811699867,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4767761230469,0.7187709212303162,0.050000000745058,0.047604851424694,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3352966308594,0.8554524779319763,0.1404579728841781,0.0601841881871223,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4767761230469,0.7187709212303162,0.050000000745058,0.047604851424694,297.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.306396484375,0.967681884765625,0.1318176388740539,0.5466107726097107,290.2839660644531,286.1499938964844,285.9370422363281,284.2115478515625,285.9337158203125,297.6620788574219,289.0255126953125,1.0,0.1724116504192352,1.0,1.0,0.0271079577505588,1.0,-0.9361208081245422,0.9360828995704652,3.7873545807087794e-05,0.6999242305755615,0.0,0.0,0.0,11.733457565307615,45.0,-2012.3907470703125,-0.0,65.43061828613281,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2326965332031,0.8726674914360046,0.1551237106323242,0.0876922160387039,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208923339844,0.7032498121261597,0.050000000745058,0.0476289466023445,297.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2326965332031,0.8726674914360046,0.1435950994491577,0.0682050585746765,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208923339844,0.7032498121261597,0.050000000745058,0.0476289466023445,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.206298828125,0.9646144509315492,0.1266352534294128,0.5778657793998718,289.19805908203125,286.1499938964844,286.0262145996094,284.2668762207031,286.0198059082031,297.56134033203125,288.07891845703125,1.0,0.1834989190101623,1.0,1.0,0.018752884119749,1.0,-0.9949226379394532,0.9949137568473816,8.896712643036153e-06,0.7479449510574341,0.0,0.0,0.0,13.059024810791016,45.0,-1644.699951171875,-0.0,78.27887725830078,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0084228515625,0.8847255110740662,0.1555325239896774,0.0954841896891594,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.09210205078125,0.6922712922096252,0.050000000745058,0.0476476848125457,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0045166015625,0.9379019141197203,0.1435520201921463,0.0871135592460632,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.09210205078125,0.6922712922096252,0.050000000745058,0.0476476848125457,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9949951171875,0.9450996518135072,0.1250201314687729,0.5708274245262146,288.9860534667969,286.1499938964844,286.0527038574219,284.2831726074219,286.04638671875,297.5368957519531,287.88262939453125,1.0,0.1877177655696869,1.0,1.0,0.0162647739052772,1.0,-1.0151106119155884,1.0151036977767944,6.92732146490016e-06,0.7637568712234497,0.0,0.0,0.0,13.776391983032228,65.0,-1505.8087158203125,-0.0,83.73743438720703,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.486328125,0.9182487726211548,0.1514445692300796,0.1387692242860794,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5649108886719,0.6325168609619141,0.050000000745058,0.0478041656315326,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4878845214844,0.8893569111824036,0.138758510351181,0.0986671820282936,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5649108886719,0.6325168609619141,0.050000000745058,0.0478041656315326,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49560546875,0.8493167161941528,0.1209305524826049,0.5520520806312561,288.4853820800781,286.1499938964844,286.12872314453125,284.3294677734375,286.1227111816406,297.5110168457031,287.414306640625,1.0,0.2015705555677414,1.0,1.0,0.0091161448508501,1.0,-1.059756636619568,1.0597532987594604,3.23069139085419e-06,0.8016712665557861,0.0,0.0,0.0,18.341629028320312,65.0,-1145.5699462890625,-0.0,101.18463897705078,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3009033203125,0.846099317073822,0.1480766981840133,0.1359400302171707,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36083984375,0.5870965123176575,0.050000000745058,0.0480113625526428,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3033447265625,0.8240538835525513,0.136823371052742,0.0971848741173744,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36083984375,0.5870965123176575,0.050000000745058,0.0480113625526428,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30780029296875,0.7873255014419556,0.1190633550286293,0.5440760850906372,288.3000793457031,286.1499938964844,286.1679077148437,284.3530578613281,286.16180419921875,297.47564697265625,287.2449645996094,1.0,0.208780899643898,1.0,1.0,0.0054215914569795,1.0,-1.0479720830917358,1.0479700565338137,2.032525117101613e-06,0.7910211086273193,0.0,0.0,0.0,23.417156219482425,53.0,-959.642333984375,-0.0,107.39268493652344,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0947265625,0.7963718771934509,0.1446308195590973,0.1323269456624984,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13726806640625,0.5508502125740051,0.050000000745058,0.0482340268790721,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.09637451171875,0.7763066291809082,0.1346288472414016,0.095523290336132,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13726806640625,0.5508502125740051,0.050000000745058,0.0482340268790721,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997619628906,0.7416102290153503,0.116676740348339,0.5334637761116028,288.0938720703125,286.1499938964844,286.2252502441406,284.3873596191406,286.21905517578125,297.42852783203125,287.0516357421875,1.0,0.21469447016716,1.0,1.0,0.0,1.0,-1.0294357538223269,1.0294346809387207,1.0125320386578096e-06,0.77598637342453,0.0,0.0,0.0,28.816455841064453,53.0,-731.467041015625,-0.0,112.6900863647461,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384765625,0.7688754200935364,0.1424848735332489,0.1299727261066436,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.5324925184249878,0.050000000745058,0.0483838990330696,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93963623046875,0.7515385150909424,0.1330494880676269,0.0943164601922035,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.5324925184249878,0.050000000745058,0.0483838990330696,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9423522949219,0.7184032797813416,0.1146945804357528,0.5243643522262573,287.9377746582031,286.25,286.2824401855469,284.421142578125,286.2761535644531,297.3952331542969,286.9053955078125,1.0,0.218503251671791,1.0,1.0,0.0,1.0,-1.0145970582962036,1.0145961046218872,9.456542784391786e-07,0.7639364004135132,0.0,0.0,0.0,32.422821044921875,41.0,-551.1104736328125,-0.0,115.53694915771484,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803649902344,0.7506118416786194,0.1408752202987671,0.1281144022941589,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80059814453125,0.5205979943275452,0.050000000745058,0.0485033653676509,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7810974121094,0.7348810434341431,0.1315774917602539,0.0931506007909774,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.80059814453125,0.5205979943275452,0.050000000745058,0.0485033653676509,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.782958984375,0.6992179751396179,0.112461544573307,0.5137647390365601,287.7799072265625,286.25,286.36444091796875,284.4689636230469,286.35809326171875,297.3660583496094,286.7590026855469,1.0,0.2208435833454132,1.0,1.0,0.0,1.0,-0.9985287189483644,0.9985278248786926,9.22006790915475e-07,0.7508820295333862,0.0,0.0,0.0,35.24641799926758,41.0,-355.0738220214844,-0.0,116.6631088256836,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364501953125,0.7476906776428223,0.1405794024467468,0.1277261674404144,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75311279296875,0.5188145041465759,0.050000000745058,0.0485233068466186,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.7320419549942017,0.1312045007944107,0.092836745083332,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75311279296875,0.5188145041465759,0.050000000745058,0.0485233068466186,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7386169433594,0.6952963471412659,0.1117658987641334,0.5103510618209839,287.736083984375,286.3500061035156,286.39617919921875,284.4872741699219,286.38983154296875,297.3588256835937,286.7189025878906,1.0,0.2208960652351379,1.0,1.0,0.0,1.0,-0.9936361312866212,0.9936351776123048,9.14881809421786e-07,0.7469058036804199,0.0,0.0,0.0,35.69062042236328,29.0,-294.7450561523437,-0.0,116.2904281616211,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63531494140625,0.7660578489303589,0.140556663274765,0.1272075474262237,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.6790242195129395,0.0957314446568489,0.0930651724338531,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6355895996094,0.748363733291626,0.1305812150239944,0.0921031087636947,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6424560546875,0.5346983075141907,0.050000000745058,0.0483638830482959,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6362609863281,0.7098658084869385,0.1099615171551704,0.5003886222839355,287.6350402832031,286.45001220703125,286.50897216796875,284.5513610839844,286.5029296875,297.31524658203125,286.6290283203125,1.0,0.2195858359336853,1.0,1.0,0.0,1.0,-1.0334455966949463,1.03344464302063,9.738204198583844e-07,0.7791538834571838,0.0,0.0,0.0,32.153568267822266,25.0,-134.4558563232422,-0.0,119.48416900634766,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63531494140625,0.7660578489303589,0.140556663274765,0.1272075474262237,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.6790242195129395,0.0957314446568489,0.0930651724338531,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6355895996094,0.748363733291626,0.1305812150239944,0.0921031087636947,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6424560546875,0.5346983075141907,0.050000000745058,0.0483638830482959,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6362609863281,0.7098658084869385,0.1099615171551704,0.5003886222839355,287.6350402832031,286.45001220703125,286.50897216796875,284.5513610839844,286.5029296875,297.31524658203125,286.6290283203125,1.0,0.2195858359336853,1.0,1.0,0.0,1.0,-1.0334455966949463,1.03344464302063,9.738204198583844e-07,0.7791538834571838,0.0,0.0,0.0,32.153568267822266,25.0,-134.4558563232422,-0.0,119.48416900634766,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6146240234375,0.7719773650169373,0.1415205150842666,0.1278382092714309,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61456298828125,0.6693313121795654,0.0905629023909568,0.0877547115087509,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6145935058594,0.7524228692054749,0.1306251287460327,0.091998815536499,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61480712890625,0.5385185480117798,0.050000000745058,0.0483308248221874,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61456298828125,0.7113519310951233,0.1088522896170616,0.4944833815097809,287.6146240234375,286.54998779296875,286.62066650390625,284.6132507324219,286.6145935058594,297.2959899902344,286.6155090332031,1.0,0.2165461331605911,1.0,1.0,0.0,1.0,-1.0205737352371216,1.0205727815628052,9.544885415380122e-07,0.7687059044837952,0.0,0.0,0.0,31.15272521972656,25.0,-27.265737533569336,-0.0,114.72053527832033,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6146240234375,0.7719773650169373,0.1415205150842666,0.1278382092714309,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61456298828125,0.6693313121795654,0.0905629023909568,0.0877547115087509,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6145935058594,0.7524228692054749,0.1306251287460327,0.091998815536499,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61480712890625,0.5385185480117798,0.050000000745058,0.0483308248221874,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61456298828125,0.7113519310951233,0.1088522896170616,0.4944833815097809,287.6146240234375,286.54998779296875,286.62066650390625,284.6132507324219,286.6145935058594,297.2959899902344,286.6155090332031,1.0,0.2165461331605911,1.0,1.0,0.0,1.0,-1.0205737352371216,1.0205727815628052,9.544885415380122e-07,0.7687059044837952,0.0,0.0,0.0,31.15272521972656,25.0,-27.265737533569336,-0.0,114.72053527832033,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64080810546875,0.7809215784072876,0.1431393325328827,0.1291202902793884,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.639404296875,0.6664753556251526,0.0878497213125228,0.0846336334943771,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.7589868903160095,0.1311329901218414,0.0922504663467407,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.5436867475509644,0.050000000745058,0.0482885725796222,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400756835937,0.7154162526130676,0.1082721203565597,0.4911436438560486,287.64093017578125,286.6499938964844,286.7310791015625,284.6728515625,286.7250366210937,297.28173828125,286.6463317871094,1.0,0.2141073048114776,1.0,1.0,0.0,1.0,-1.0146071910858154,1.014606237411499,9.456008456254494e-07,0.763846218585968,0.0,0.0,0.0,30.007173538208008,25.0,39.63906097412109,-0.0,111.37052917480467,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64080810546875,0.7809215784072876,0.1431393325328827,0.1291202902793884,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.639404296875,0.6664753556251526,0.0878497213125228,0.0846336334943771,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.7589868903160095,0.1311329901218414,0.0922504663467407,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.5436867475509644,0.050000000745058,0.0482885725796222,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400756835937,0.7154162526130676,0.1082721203565597,0.4911436438560486,287.64093017578125,286.6499938964844,286.7310791015625,284.6728515625,286.7250366210937,297.28173828125,286.6463317871094,1.0,0.2141073048114776,1.0,1.0,0.0,1.0,-1.0146071910858154,1.014606237411499,9.456008456254494e-07,0.763846218585968,0.0,0.0,0.0,30.007173538208008,25.0,39.63906097412109,-0.0,111.37052917480467,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7860133647918701,0.1441213935613632,0.1299328655004501,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6640930175781,0.6668954491615295,0.0870690420269966,0.0837137922644615,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.7627751231193542,0.131505087018013,0.0924689993262291,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6605224609375,0.5464666485786438,0.050000000745058,0.0482669211924076,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650390625,0.7179045081138611,0.1081248298287391,0.4901796281337738,287.6662292480469,286.6499938964844,286.7857666015625,284.7017517089844,286.7797546386719,297.2787780761719,286.6732177734375,1.0,0.2130932360887527,1.0,1.0,0.0,1.0,-1.013556957244873,1.0135560035705566,9.44038959005411e-07,0.7629864811897278,0.0,0.0,0.0,29.44550323486328,25.0,62.96402740478516,-0.0,110.16378021240234,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.7913807034492493,0.1451935023069381,0.1308338642120361,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947937011719,0.6681079268455505,0.0865327045321464,0.083069123327732,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968994140625,0.7667906284332275,0.1319349557161331,0.0927329659461975,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6904296875,0.5493108034133911,0.050000000745058,0.0482454784214496,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.69598388671875,0.7205744981765747,0.1080510392785072,0.4895795583724975,287.6973876953125,286.75,286.8400573730469,284.73004150390625,286.8341064453125,297.2777404785156,286.7056579589844,1.0,0.2122093737125396,1.0,1.0,0.0,1.0,-1.013434886932373,1.0134339332580566,9.438533083994116e-07,0.7628804445266724,0.0,0.0,0.0,28.90093040466309,25.0,81.39989471435547,-0.0,109.19737243652344,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7727355957031,0.8025582432746887,0.1475632935762405,0.1328552961349487,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7695617675781,0.6720054149627686,0.085946150124073,0.082327976822853,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7722473144531,0.7751845121383667,0.1329267770051956,0.0933655500411987,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7641296386719,0.5549798011779785,0.050000000745058,0.0482047125697135,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7711181640625,0.7261801362037659,0.1080778464674949,0.4892506301403045,287.7728576660156,286.8500061035156,286.9474792480469,284.7847595214844,286.9416198730469,297.2796630859375,286.78289794921875,1.0,0.2108042985200882,1.0,1.0,0.0,1.0,-1.015286207199097,1.0152852535247805,9.465891821491824e-07,0.7643699645996094,0.0,0.0,0.0,27.89176750183105,25.0,107.28023529052734,-0.0,107.87117767333984,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7727355957031,0.8025582432746887,0.1475632935762405,0.1328552961349487,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7695617675781,0.6720054149627686,0.085946150124073,0.082327976822853,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7722473144531,0.7751845121383667,0.1329267770051956,0.0933655500411987,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7641296386719,0.5549798011779785,0.050000000745058,0.0482047125697135,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7711181640625,0.7261801362037659,0.1080778464674949,0.4892506301403045,287.7728576660156,286.8500061035156,286.9474792480469,284.7847595214844,286.9416198730469,297.2796630859375,286.78289794921875,1.0,0.2108042985200882,1.0,1.0,0.0,1.0,-1.015286207199097,1.0152852535247805,9.465891821491824e-07,0.7643699645996094,0.0,0.0,0.0,27.89176750183105,25.0,107.28023529052734,-0.0,107.87117767333984,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.8136406540870667,0.1501827836036682,0.1351177096366882,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563537597656,0.6769149899482727,0.0857557728886604,0.0820318758487701,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.7836913466453552,0.1340449154376983,0.0940993502736091,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85028076171875,0.5604021549224854,0.050000000745058,0.0481679327785968,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.858154296875,0.731874406337738,0.1082772985100746,0.4897942841053009,287.860107421875,286.95001220703125,287.0531616210937,284.8368225097656,287.0473937988281,297.2850952148437,286.8711853027344,1.0,0.2098306566476822,1.0,1.0,0.0,1.0,-1.019134759902954,1.0191338062286377,9.52303025769652e-07,0.7674806714057922,0.0,0.0,0.0,27.00882911682129,25.0,122.89852905273438,-0.0,107.20406341552734,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.8136406540870667,0.1501827836036682,0.1351177096366882,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563537597656,0.6769149899482727,0.0857557728886604,0.0820318758487701,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.7836913466453552,0.1340449154376983,0.0940993502736091,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85028076171875,0.5604021549224854,0.050000000745058,0.0481679327785968,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.858154296875,0.731874406337738,0.1082772985100746,0.4897942841053009,287.860107421875,286.95001220703125,287.0531616210937,284.8368225097656,287.0473937988281,297.2850952148437,286.8711853027344,1.0,0.2098306566476822,1.0,1.0,0.0,1.0,-1.019134759902954,1.0191338062286377,9.52303025769652e-07,0.7674806714057922,0.0,0.0,0.0,27.00882911682129,25.0,122.89852905273438,-0.0,107.20406341552734,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95428466796875,0.8240728974342346,0.1530194878578186,0.1375819146633148,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502868652344,0.6821742653846741,0.0857908949255943,0.0819864645600318,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9536437988281,0.7920202612876892,0.1352476179599762,0.0949018895626068,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438171386719,0.5654337406158447,0.050000000745058,0.0481355227530002,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95220947265625,0.7374849915504456,0.1085961908102035,0.4909490346908569,287.95428466796875,287.04998779296875,287.15692138671875,284.8861999511719,287.1513366699219,297.2928161621094,286.9659118652344,1.0,0.2092255502939224,1.0,1.0,0.0,1.0,-1.024347901344299,1.024346947669983,9.600807970855383e-07,0.7716980576515198,0.0,0.0,0.0,26.254030227661133,25.0,131.87852478027344,-0.0,107.05902099609376,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95428466796875,0.8240728974342346,0.1530194878578186,0.1375819146633148,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502868652344,0.6821742653846741,0.0857908949255943,0.0819864645600318,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9536437988281,0.7920202612876892,0.1352476179599762,0.0949018895626068,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438171386719,0.5654337406158447,0.050000000745058,0.0481355227530002,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95220947265625,0.7374849915504456,0.1085961908102035,0.4909490346908569,287.95428466796875,287.04998779296875,287.15692138671875,284.8861999511719,287.1513366699219,297.2928161621094,286.9659118652344,1.0,0.2092255502939224,1.0,1.0,0.0,1.0,-1.024347901344299,1.024346947669983,9.600807970855383e-07,0.7716980576515198,0.0,0.0,0.0,26.254030227661133,25.0,131.87852478027344,-0.0,107.05902099609376,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.8344061970710754,0.1561546772718429,0.1402958929538726,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0479736328125,0.6875039339065552,0.0859669893980026,0.082094132900238,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514831542969,0.8000686168670654,0.1365095973014831,0.0957524254918098,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412902832031,0.5700693130493164,0.050000000745058,0.0481069833040237,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.04998779296875,0.7429752945899963,0.1089986339211463,0.4925317466259002,288.0521240234375,287.1499938964844,287.2586669921875,284.9327087402344,287.2532043457031,297.3031616210937,287.06396484375,1.0,0.2089319825172424,1.0,1.0,0.0,1.0,-1.0306204557418823,1.030619502067566,9.69494180935726e-07,0.7767732739448547,0.0,0.0,0.0,25.61103057861328,25.0,136.57713317871094,-0.0,107.3443603515625,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.8344061970710754,0.1561546772718429,0.1402958929538726,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0479736328125,0.6875039339065552,0.0859669893980026,0.082094132900238,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514831542969,0.8000686168670654,0.1365095973014831,0.0957524254918098,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412902832031,0.5700693130493164,0.050000000745058,0.0481069833040237,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.04998779296875,0.7429752945899963,0.1089986339211463,0.4925317466259002,288.0521240234375,287.1499938964844,287.2586669921875,284.9327087402344,287.2532043457031,297.3031616210937,287.06396484375,1.0,0.2089319825172424,1.0,1.0,0.0,1.0,-1.0306204557418823,1.030619502067566,9.69494180935726e-07,0.7767732739448547,0.0,0.0,0.0,25.61103057861328,25.0,136.57713317871094,-0.0,107.3443603515625,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10186767578125,0.8396346569061279,0.1578186005353927,0.1417506337165832,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.690150260925293,0.0860932618379592,0.0821893811225891,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10107421875,0.8039674162864685,0.1371566504240036,0.0961912348866462,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.5722416043281555,0.050000000745058,0.0480940081179142,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.7456690669059753,0.1092240363359451,0.4934470951557159,288.10174560546875,287.1499938964844,287.3087158203125,284.95489501953125,287.3033447265625,297.3091125488281,287.1136169433594,1.0,0.2088879644870758,1.0,1.0,0.0,1.0,-1.0340903997421265,1.03408944606781,9.747275271365652e-07,0.7795811295509338,0.0,0.0,0.0,25.32680892944336,25.0,137.7931671142578,-0.0,107.62802124023438,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517028808594,0.8448919057846069,0.1595305800437927,0.143253743648529,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1473388671875,0.6927587985992432,0.0862392485141754,0.0823059454560279,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1509094238281,0.8077449798583984,0.1378115117549896,0.0966368019580841,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1405639648437,0.5743123888969421,0.050000000745058,0.0480818673968315,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1493530273437,0.7483171820640564,0.1094623655080795,0.4944294691085815,288.15155029296875,287.25,287.3581848144531,284.976318359375,287.3528747558594,297.3153381347656,287.16339111328125,1.0,0.2089046239852905,1.0,1.0,0.0,1.0,-1.0377336740493774,1.0377326011657717,9.802416798265767e-07,0.7825291752815247,0.0,0.0,0.0,25.06600570678711,25.0,138.4417266845703,-0.0,107.99320220947266,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2314147949219,0.8533511161804199,0.1623566597700119,0.1457424610853195,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2270202636719,0.6968303918838501,0.0865066275000572,0.0825287550687789,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2305908203125,0.8133901953697205,0.1388716250658035,0.0973605811595916,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.22021484375,0.5774181485176086,0.050000000745058,0.0480640493333339,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2290344238281,0.752449631690979,0.1098659187555313,0.4961169958114624,288.231201171875,287.25,287.4361267089844,285.009033203125,287.4309387207031,297.32568359375,287.2429504394531,1.0,0.2090442478656768,1.0,1.0,0.0,1.0,-1.0438607931137085,1.043859839439392,9.89560817288293e-07,0.7874868512153625,0.0,0.0,0.0,24.69362068176269,25.0,138.549560546875,-0.0,108.72834014892578,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2513122558594,0.8554742336273193,0.163078486919403,0.1463792473077774,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.24688720703125,0.6978269815444946,0.0865790694952011,0.0825904458761215,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2504577636719,0.8147356510162354,0.1391385197639465,0.0975432097911834,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2400817871094,0.5781564712524414,0.050000000745058,0.0480598807334899,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489013671875,0.7534623146057129,0.1099704429507255,0.4965579211711883,288.2510681152344,287.3500061035156,287.4553527832031,285.01690673828125,287.4502258300781,297.32830810546875,287.2627868652344,1.0,0.2090989053249359,1.0,1.0,0.0,1.0,-1.0454425811767578,1.045441508293152,9.919758667820131e-07,0.7887665629386902,0.0,0.0,0.0,24.60846328735352,25.0,138.42994689941406,-0.0,108.93854522705078,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3500671386719,0.8661315441131592,0.1667771786451339,0.1496461927890777,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456420898437,0.7026784420013428,0.0869707912206649,0.0829301178455352,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34918212890625,0.821153461933136,0.1404816210269928,0.0984642654657363,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388366699219,0.5816335678100586,0.050000000745058,0.0480405762791633,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3476257324219,0.7584071755409241,0.1105154454708099,0.4988681077957153,288.34979248046875,287.45001220703125,287.54998779296875,285.05438232421875,287.5450439453125,297.3378601074219,287.3612670898437,1.0,0.2094804793596267,1.0,1.0,0.0,1.0,-1.0536264181137085,1.053625464439392,1.004531668513664e-06,0.7953869700431824,0.0,0.0,0.0,24.2257022857666,25.0,137.13035583496094,-0.0,110.13683319091795,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3500671386719,0.8661315441131592,0.1667771786451339,0.1496461927890777,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456420898437,0.7026784420013428,0.0869707912206649,0.0829301178455352,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34918212890625,0.821153461933136,0.1404816210269928,0.0984642654657363,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388366699219,0.5816335678100586,0.050000000745058,0.0480405762791633,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3476257324219,0.7584071755409241,0.1105154454708099,0.4988681077957153,288.34979248046875,287.45001220703125,287.54998779296875,285.05438232421875,287.5450439453125,297.3378601074219,287.3612670898437,1.0,0.2094804793596267,1.0,1.0,0.0,1.0,-1.0536264181137085,1.053625464439392,1.004531668513664e-06,0.7953869700431824,0.0,0.0,0.0,24.2257022857666,25.0,137.13035583496094,-0.0,110.13683319091795,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4474792480469,0.8768782019615173,0.1706167459487915,0.1530429273843765,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.44305419921875,0.7073531746864319,0.0874044075608253,0.08331348747015,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8272135257720947,0.1418351829051971,0.0993949547410011,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4363098144531,0.584821343421936,0.050000000745058,0.048023335635662,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.44500732421875,0.763219952583313,0.1110980585217475,0.5013597011566162,288.4471435546875,287.54998779296875,287.6433410644531,285.0887756347656,287.638427734375,297.3446350097656,287.4583740234375,1.0,0.2100194245576858,1.0,1.0,0.0,1.0,-1.0622502565383911,1.0622493028640747,1.0178721367992694e-06,0.8023604154586792,0.0,0.0,0.0,23.901668548583984,25.0,135.36294555664062,-0.0,111.5574722290039,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4474792480469,0.8768782019615173,0.1706167459487915,0.1530429273843765,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.44305419921875,0.7073531746864319,0.0874044075608253,0.08331348747015,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8272135257720947,0.1418351829051971,0.0993949547410011,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4363098144531,0.584821343421936,0.050000000745058,0.048023335635662,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.44500732421875,0.763219952583313,0.1110980585217475,0.5013597011566162,288.4471435546875,287.54998779296875,287.6433410644531,285.0887756347656,287.638427734375,297.3446350097656,287.4583740234375,1.0,0.2100194245576858,1.0,1.0,0.0,1.0,-1.0622502565383911,1.0622493028640747,1.0178721367992694e-06,0.8023604154586792,0.0,0.0,0.0,23.901668548583984,25.0,135.36294555664062,-0.0,111.5574722290039,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
