time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121380,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440368652344,0.8876714706420898,0.1745873838663101,0.156561017036438,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.53955078125,0.7118016481399536,0.0878727287054061,0.0837330520153045,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430603027344,0.83302903175354,0.1431949436664581,0.1003319099545478,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5328063964844,0.5877612829208374,0.050000000745058,0.0480077974498271,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.54150390625,0.7679138779640198,0.111709788441658,0.5039988160133362,288.5436096191406,287.6499938964844,287.7366638183594,285.120361328125,287.7318115234375,297.3512268066406,287.5546875,1.0,0.2106920480728149,1.0,1.0,0.0,1.0,-1.0712499618530271,1.071249008178711,1.031913257065753e-06,0.8096330165863037,0.0,0.0,0.0,23.626596450805664,25.0,134.10968017578125,-0.0,113.17367553710938,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440368652344,0.8876714706420898,0.1745873838663101,0.156561017036438,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.53955078125,0.7118016481399536,0.0878727287054061,0.0837330520153045,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430603027344,0.83302903175354,0.1431949436664581,0.1003319099545478,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5328063964844,0.5877612829208374,0.050000000745058,0.0480077974498271,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.54150390625,0.7679138779640198,0.111709788441658,0.5039988160133362,288.5436096191406,287.6499938964844,287.7366638183594,285.120361328125,287.7318115234375,297.3512268066406,287.5546875,1.0,0.2106920480728149,1.0,1.0,0.0,1.0,-1.0712499618530271,1.071249008178711,1.031913257065753e-06,0.8096330165863037,0.0,0.0,0.0,23.626596450805664,25.0,134.10968017578125,-0.0,113.17367553710938,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.59210205078125,0.8930699229240417,0.1766195148229599,0.1583627611398697,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5876159667969,0.7139089107513428,0.0881182253360748,0.0839544907212257,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5910949707031,0.8358703851699829,0.1438764929771423,0.1008020266890525,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5808410644531,0.5891507863998413,0.050000000745058,0.0480005703866481,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.58953857421875,0.7702212333679199,0.1120250672101974,0.5053648352622986,288.5916442871094,287.6499938964844,287.7833251953125,285.1351318359375,287.7784729003906,297.3540954589844,287.6026611328125,1.0,0.2110720127820968,1.0,1.0,0.0,1.0,-1.0758734941482544,1.0758724212646484,1.0391740943305194e-06,0.8133669495582581,0.0,0.0,0.0,23.50474548339844,25.0,133.6536865234375,-0.0,114.0478515625,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6400756835937,0.8984649777412415,0.1786824166774749,0.1601926237344741,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.63555908203125,0.7159554958343506,0.0883708968758583,0.0841831341385841,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390380859375,0.8386797308921814,0.1445591300725937,0.1012731119990348,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6287841796875,0.5904942750930786,0.050000000745058,0.0479936525225639,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.637451171875,0.7725070714950562,0.1123461946845054,0.5067591667175293,288.6395874023437,287.75,287.8299865722656,285.1492919921875,287.8251647949219,297.3570251464844,287.6505126953125,1.0,0.2114782780408859,1.0,1.0,0.0,1.0,-1.080574870109558,1.0805739164352417,1.0465903415024511e-06,0.817162275314331,0.0,0.0,0.0,23.39197158813477,25.0,133.28599548339844,-0.0,114.96334075927734,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7357482910156,0.9094913005828856,0.1828994005918502,0.1639348864555359,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.731201171875,0.719917356967926,0.0888971611857414,0.0846611857414245,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73468017578125,0.8442353010177612,0.1459279060363769,0.1022181957960128,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7243957519531,0.5930662155151367,0.050000000745058,0.0479805916547775,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73309326171875,0.7770329713821411,0.1130052581429481,0.5096280574798584,288.7352294921875,287.8500061035156,287.92333984375,285.1757202148437,287.9185485839844,297.3630065917969,287.7460327148437,1.0,0.2123623341321945,1.0,1.0,0.0,1.0,-1.0902024507522583,1.0902013778686523,1.0618828127917368e-06,0.8249307870864868,0.0,0.0,0.0,23.1898136138916,25.0,132.75462341308594,-0.0,116.91136932373048,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7357482910156,0.9094913005828856,0.1828994005918502,0.1639348864555359,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.731201171875,0.719917356967926,0.0888971611857414,0.0846611857414245,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73468017578125,0.8442353010177612,0.1459279060363769,0.1022181957960128,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7243957519531,0.5930662155151367,0.050000000745058,0.0479805916547775,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73309326171875,0.7770329713821411,0.1130052581429481,0.5096280574798584,288.7352294921875,287.8500061035156,287.92333984375,285.1757202148437,287.9185485839844,297.3630065917969,287.7460327148437,1.0,0.2123623341321945,1.0,1.0,0.0,1.0,-1.0902024507522583,1.0902013778686523,1.0618828127917368e-06,0.8249307870864868,0.0,0.0,0.0,23.1898136138916,25.0,132.75462341308594,-0.0,116.91136932373048,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.9214848875999452,0.1872740238904953,0.1678002178668975,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8266296386719,0.723787784576416,0.0894525721669197,0.0851667523384094,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.830078125,0.8497680425643921,0.1473039984703064,0.1031679883599281,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197631835937,0.5955303907394409,0.050000000745058,0.0479682944715023,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8284912109375,0.7815410494804382,0.1136865392327308,0.5126000642776489,288.83062744140625,287.95001220703125,288.01666259765625,285.1998291015625,288.0119323730469,297.36932373046875,287.84130859375,1.0,0.2133327275514602,1.0,1.0,0.0,1.0,-1.1001410484313965,1.1001399755477903,1.077819774764066e-06,0.8329467177391052,0.0,0.0,0.0,23.0123233795166,25.0,132.42227172851562,-0.0,119.01006317138672,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.9214848875999452,0.1872740238904953,0.1678002178668975,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8266296386719,0.723787784576416,0.0894525721669197,0.0851667523384094,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.830078125,0.8497680425643921,0.1473039984703064,0.1031679883599281,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197631835937,0.5955303907394409,0.050000000745058,0.0479682944715023,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8284912109375,0.7815410494804382,0.1136865392327308,0.5126000642776489,288.83062744140625,287.95001220703125,288.01666259765625,285.1998291015625,288.0119323730469,297.36932373046875,287.84130859375,1.0,0.2133327275514602,1.0,1.0,0.0,1.0,-1.1001410484313965,1.1001399755477903,1.077819774764066e-06,0.8329467177391052,0.0,0.0,0.0,23.0123233795166,25.0,132.42227172851562,-0.0,119.01006317138672,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9265441894531,0.9342930912971495,0.1919242590665817,0.1718985885381698,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9219055175781,0.727753221988678,0.0900441259145736,0.0857053399085998,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.92535400390625,0.8554627895355225,0.1486959159374237,0.1041277423501014,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9150085449219,0.5980212092399597,0.050000000745058,0.0479560792446136,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9237670898437,0.7861908078193665,0.1143935471773147,0.5156824588775635,288.9259033203125,288.04998779296875,288.1099853515625,285.2218017578125,288.1053161621094,297.3768615722656,287.9364929199219,1.0,0.2143847197294235,1.0,1.0,0.0,1.0,-1.1105436086654663,1.1105425357818604,1.0946608881567954e-06,0.8413270711898804,0.0,0.0,0.0,22.84419059753418,25.0,132.22698974609375,-0.0,121.27347564697266,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9265441894531,0.9342930912971495,0.1919242590665817,0.1718985885381698,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9219055175781,0.727753221988678,0.0900441259145736,0.0857053399085998,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.92535400390625,0.8554627895355225,0.1486959159374237,0.1041277423501014,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9150085449219,0.5980212092399597,0.050000000745058,0.0479560792446136,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9237670898437,0.7861908078193665,0.1143935471773147,0.5156824588775635,288.9259033203125,288.04998779296875,288.1099853515625,285.2218017578125,288.1053161621094,297.3768615722656,287.9364929199219,1.0,0.2143847197294235,1.0,1.0,0.0,1.0,-1.1105436086654663,1.1105425357818604,1.0946608881567954e-06,0.8413270711898804,0.0,0.0,0.0,22.84419059753418,25.0,132.22698974609375,-0.0,121.27347564697266,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02178955078125,0.9472358226776124,0.1967502832412719,0.1761811375617981,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0171203613281,0.7318299412727356,0.0906688198447227,0.0862765684723854,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.02056884765625,0.8613115549087524,0.150101363658905,0.1050976738333702,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0101623535156,0.6005269885063171,0.050000000745058,0.0479439944028854,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0189819335937,0.7909725308418274,0.1151284724473953,0.5188902020454407,289.0210876464844,288.1499938964844,288.2033386230469,285.2417907714844,288.1986694335937,297.3848571777344,288.0315856933594,1.0,0.2155145853757858,1.0,1.0,0.0,1.0,-1.121369242668152,1.121368169784546,1.112352606469358e-06,0.850025475025177,0.0,0.0,0.0,22.68618392944336,25.0,132.1219482421875,-0.0,123.69866943359376,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02178955078125,0.9472358226776124,0.1967502832412719,0.1761811375617981,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0171203613281,0.7318299412727356,0.0906688198447227,0.0862765684723854,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.02056884765625,0.8613115549087524,0.150101363658905,0.1050976738333702,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0101623535156,0.6005269885063171,0.050000000745058,0.0479439944028854,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0189819335937,0.7909725308418274,0.1151284724473953,0.5188902020454407,289.0210876464844,288.1499938964844,288.2033386230469,285.2417907714844,288.1986694335937,297.3848571777344,288.0315856933594,1.0,0.2155145853757858,1.0,1.0,0.0,1.0,-1.121369242668152,1.121368169784546,1.112352606469358e-06,0.850025475025177,0.0,0.0,0.0,22.68618392944336,25.0,132.1219482421875,-0.0,123.69866943359376,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06939697265625,0.953551173210144,0.1992098838090896,0.1783672571182251,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0647277832031,0.7339022755622864,0.0909929648041725,0.0865733325481414,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0681457519531,0.8642758727073669,0.1508086025714874,0.1055859103798866,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0577392578125,0.601772665977478,0.050000000745058,0.0479380600154399,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0665588378906,0.7933949828147888,0.1155058965086937,0.5205400586128235,289.0686950683594,288.1499938964844,288.25,285.2510986328125,288.245361328125,297.3887023925781,288.0791320800781,1.0,0.2161063700914383,1.0,1.0,0.0,1.0,-1.126908540725708,1.126907467842102,1.121468471865228e-06,0.8544644117355347,0.0,0.0,0.0,22.612024307250977,25.0,132.08926391601562,-0.0,124.96753692626952,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.11700439453125,0.9597041010856628,0.2016971260309219,0.1805790364742279,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1123352050781,0.7360065579414368,0.0913282185792923,0.0868790671229362,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1157531738281,0.8672677874565125,0.1515188664197921,0.1060762703418731,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.10528564453125,0.6030149459838867,0.050000000745058,0.0479321889579296,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1141357421875,0.7958380579948425,0.1158895194530487,0.5222187638282776,289.11627197265625,288.25,288.2966613769531,285.2599792480469,288.29205322265625,297.3920593261719,288.12664794921875,1.0,0.2167150229215622,1.0,1.0,0.0,1.0,-1.1325267553329468,1.1325255632400513,1.1307586191833252e-06,0.8589591383934021,0.0,0.0,0.0,22.540834426879883,25.0,132.06539916992188,-0.0,126.27289581298828,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2008056640625,0.9700582027435304,0.2061390727758407,0.1845302879810333,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1960754394531,0.7398141026496887,0.0919453054666519,0.0874432399868965,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1994934082031,0.8726083636283875,0.1527766436338424,0.1069446578621864,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1889953613281,0.605199933052063,0.050000000745058,0.0479219779372215,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1978759765625,0.8001931309700012,0.116579420864582,0.5252404808998108,289.20001220703125,288.25,288.3788146972656,285.274658203125,288.3742370605469,297.3978271484375,288.2102966308594,1.0,0.2178255319595337,1.0,1.0,0.0,1.0,-1.1426035165786743,1.1426023244857788,1.1475377732494962e-06,0.8670070171356201,0.0,0.0,0.0,22.42191696166992,25.0,132.0389404296875,-0.0,128.6585235595703,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21221923828125,0.9714182615280152,0.2067509442567825,0.1850746870040893,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2074890136719,0.740344226360321,0.0920319408178329,0.0875226184725761,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2109069824219,0.873344361782074,0.1529489606618881,0.1070636287331581,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2004089355469,0.6054981350898743,0.050000000745058,0.0479205958545208,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.20928955078125,0.8007925748825073,0.116674929857254,0.5256590247154236,289.21142578125,288.3500061035156,288.3900146484375,285.2765808105469,288.38543701171875,297.39862060546875,288.2217102050781,1.0,0.2179807126522064,1.0,1.0,0.0,1.0,-1.143995761871338,1.1439945697784424,1.149867557614925e-06,0.8681172132492065,0.0,0.0,0.0,22.40627670288086,25.0,132.03648376464844,-0.0,128.99246215820312,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.9822396039962769,0.2119072377681732,0.1896626651287078,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026733398437,0.7448792457580566,0.092775858938694,0.0882054045796394,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060607910156,0.8795654773712158,0.1543931514024734,0.1080605685710907,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2955017089844,0.607996940612793,0.050000000745058,0.0479091145098209,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.8058532476425171,0.1174841746687889,0.5292072296142578,289.3065795898437,288.45001220703125,288.4833374023437,285.291748046875,288.47882080078125,297.4049987792969,288.3167419433594,1.0,0.2193074971437454,1.0,1.0,0.0,1.0,-1.1557639837265017,1.155762791633606,1.1697155741785537e-06,0.8775391578674316,0.0,0.0,0.0,22.28079605102539,25.0,132.0234375,-0.0,131.85580444335938,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.9822396039962769,0.2119072377681732,0.1896626651287078,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026733398437,0.7448792457580566,0.092775858938694,0.0882054045796394,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060607910156,0.8795654773712158,0.1543931514024734,0.1080605685710907,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2955017089844,0.607996940612793,0.050000000745058,0.0479091145098209,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.8058532476425171,0.1174841746687889,0.5292072296142578,289.3065795898437,288.45001220703125,288.4833374023437,285.291748046875,288.47882080078125,297.4049987792969,288.3167419433594,1.0,0.2193074971437454,1.0,1.0,0.0,1.0,-1.1557639837265017,1.155762791633606,1.1697155741785537e-06,0.8775391578674316,0.0,0.0,0.0,22.28079605102539,25.0,132.0234375,-0.0,131.85580444335938,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4026184082031,0.9920996427536012,0.2171630859375,0.1943399608135223,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3978271484375,0.7496392726898193,0.0935578271746635,0.0889244824647903,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40118408203125,0.8859509825706482,0.1558532416820526,0.1090682595968246,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905944824219,0.6105278730392456,0.050000000745058,0.0478976629674434,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39959716796875,0.8109213709831238,0.1183167323470115,0.5328608155250549,289.4017333984375,288.54998779296875,288.57666015625,285.3056945800781,288.5722045898437,297.41119384765625,288.41180419921875,1.0,0.2206918448209762,1.0,1.0,0.0,1.0,-1.1678224802017212,1.1678212881088257,1.190317448163114e-06,0.8872314691543579,0.0,0.0,0.0,22.16272354125977,25.0,132.01885986328125,-0.0,134.86228942871094,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4026184082031,0.9920996427536012,0.2171630859375,0.1943399608135223,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3978271484375,0.7496392726898193,0.0935578271746635,0.0889244824647903,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40118408203125,0.8859509825706482,0.1558532416820526,0.1090682595968246,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905944824219,0.6105278730392456,0.050000000745058,0.0478976629674434,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39959716796875,0.8109213709831238,0.1183167323470115,0.5328608155250549,289.4017333984375,288.54998779296875,288.57666015625,285.3056945800781,288.5722045898437,297.41119384765625,288.41180419921875,1.0,0.2206918448209762,1.0,1.0,0.0,1.0,-1.1678224802017212,1.1678212881088257,1.190317448163114e-06,0.8872314691543579,0.0,0.0,0.0,22.16272354125977,25.0,132.01885986328125,-0.0,134.86228942871094,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49774169921875,0.993907868862152,0.2227061092853546,0.1959502249956131,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4930114746094,0.7514266967773438,0.0943749099969863,0.0896909609436988,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4963684082031,0.8884478807449341,0.1573270708322525,0.1100959405303001,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4857177734375,0.6102825999259949,0.050000000745058,0.0478986911475658,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947509765625,0.8124967813491821,0.1191693693399429,0.5366701483726501,289.49688720703125,288.6499938964844,288.6700134277344,285.318603515625,288.6655578613281,297.4180908203125,288.5068054199219,1.0,0.2220341116189956,1.0,1.0,0.0,1.0,-1.176445722579956,1.1764445304870603,1.2052370266246726e-06,0.8942126631736755,0.0,0.0,0.0,22.313873291015625,25.0,131.90875244140625,-0.0,137.52078247070312,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49774169921875,0.993907868862152,0.2227061092853546,0.1959502249956131,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4930114746094,0.7514266967773438,0.0943749099969863,0.0896909609436988,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4963684082031,0.8884478807449341,0.1573270708322525,0.1100959405303001,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4857177734375,0.6102825999259949,0.050000000745058,0.0478986911475658,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947509765625,0.8124967813491821,0.1191693693399429,0.5366701483726501,289.49688720703125,288.6499938964844,288.6700134277344,285.318603515625,288.6655578613281,297.4180908203125,288.5068054199219,1.0,0.2220341116189956,1.0,1.0,0.0,1.0,-1.176445722579956,1.1764445304870603,1.2052370266246726e-06,0.8942126631736755,0.0,0.0,0.0,22.313873291015625,25.0,131.90875244140625,-0.0,137.52078247070312,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.9892778396606444,0.2259575128555297,0.1942659616470337,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5403747558594,0.7502780556678772,0.0947949960827827,0.0900929570198059,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.543701171875,0.8870783448219299,0.1580678671598434,0.1106182038784027,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5330810546875,0.608321487903595,0.050000000745058,0.0479074865579605,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5420837402344,0.8110315799713135,0.1196077540516853,0.5386525392532349,289.544189453125,288.6499938964844,288.7166748046875,285.3247375488281,288.7122497558594,297.4244079589844,288.5540466308594,1.0,0.2225992530584335,1.0,1.0,0.0,1.0,-1.1779706478118896,1.177969455718994,1.207865238939121e-06,0.8954187631607056,0.0,0.0,0.0,22.558311462402344,25.0,131.650634765625,-0.0,138.424560546875,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5921325683594,0.9841430187225342,0.229533389210701,0.1923120617866516,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58758544921875,0.7492862343788147,0.0952250063419342,0.0905032753944397,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908508300781,0.8858824372291565,0.158813789486885,0.1111431494355201,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.58026123046875,0.6064684987068176,0.050000000745058,0.0479159019887447,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892639160156,0.8097294569015503,0.1200624331831932,0.5406935811042786,289.5913391113281,288.75,288.7633361816406,285.3306884765625,288.7589111328125,297.4328918457031,288.6011657714844,1.0,0.2231084555387497,1.0,1.0,0.0,1.0,-1.1792237758636477,1.179222583770752,1.2099837931600632e-06,0.8963552117347717,0.0,0.0,0.0,22.788238525390625,25.0,131.39076232910156,-0.0,139.22987365722656,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.68634033203125,0.9835079908370972,0.2369793355464935,0.1919344663619995,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6818542480469,0.7514310479164124,0.096122033894062,0.0913403257727623,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68511962890625,0.8886579871177673,0.160330131649971,0.1121959090232849,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6744689941406,0.606406033039093,0.050000000745058,0.0479161478579044,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6835327148437,0.8117321133613586,0.1210287660360336,0.5449458360671997,289.6855773925781,288.8500061035156,288.8566589355469,285.3421325683594,288.8522644042969,297.45166015625,288.69537353515625,1.0,0.2241348922252655,1.0,1.0,0.0,1.0,-1.1859357357025146,1.1859345436096191,1.221474121848587e-06,0.9014955163002014,0.0,0.0,0.0,22.887210845947266,28.0,131.20672607421875,-0.0,141.32009887695312,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.68634033203125,0.9835079908370972,0.2369793355464935,0.1919344663619995,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6818542480469,0.7514310479164124,0.096122033894062,0.0913403257727623,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68511962890625,0.8886579871177673,0.160330131649971,0.1121959090232849,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6744689941406,0.606406033039093,0.050000000745058,0.0479161478579044,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6835327148437,0.8117321133613586,0.1210287660360336,0.5449458360671997,289.6855773925781,288.8500061035156,288.8566589355469,285.3421325683594,288.8522644042969,297.45166015625,288.69537353515625,1.0,0.2241348922252655,1.0,1.0,0.0,1.0,-1.1859357357025146,1.1859345436096191,1.221474121848587e-06,0.9014955163002014,0.0,0.0,0.0,22.887210845947266,28.0,131.20672607421875,-0.0,141.32009887695312,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.78082275390625,0.9850049614906312,0.2442320883274078,0.1950307339429855,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763671875,0.7512074708938599,0.0970687940716743,0.0922340005636215,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77960205078125,0.8883376717567444,0.1618803739547729,0.113279290497303,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7688903808594,0.6041146516799927,0.050000000745058,0.0479266382753849,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77801513671875,0.8111245036125183,0.1220501959323883,0.5495231747627258,289.7800598144531,288.95001220703125,288.95001220703125,285.3531494140625,288.9456481933594,297.46746826171875,288.7898254394531,1.0,0.2264364361763,1.0,1.0,0.0,1.0,-1.1977126598358154,1.19771146774292,1.2419875474734e-06,0.910731315612793,0.0,0.0,0.0,23.32073402404785,31.0,131.36932373046875,-0.0,145.5021209716797,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.78082275390625,0.9850049614906312,0.2442320883274078,0.1950307339429855,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763671875,0.7512074708938599,0.0970687940716743,0.0922340005636215,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77960205078125,0.8883376717567444,0.1618803739547729,0.113279290497303,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7688903808594,0.6041146516799927,0.050000000745058,0.0479266382753849,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77801513671875,0.8111245036125183,0.1220501959323883,0.5495231747627258,289.7800598144531,288.95001220703125,288.95001220703125,285.3531494140625,288.9456481933594,297.46746826171875,288.7898254394531,1.0,0.2264364361763,1.0,1.0,0.0,1.0,-1.1977126598358154,1.19771146774292,1.2419875474734e-06,0.910731315612793,0.0,0.0,0.0,23.32073402404785,31.0,131.36932373046875,-0.0,145.5021209716797,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8758544921875,0.9878939986228944,0.2508661150932312,0.201559767127037,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.871337890625,0.7483004927635193,0.0980643779039383,0.0931867510080337,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8745422363281,0.8845166563987732,0.1634614616632461,0.1143941357731819,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8637390136719,0.5992567539215088,0.050000000745058,0.0479494556784629,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8729553222656,0.8074396252632141,0.1230911538004875,0.5542892813682556,289.875,289.04998779296875,289.0433349609375,285.3639831542969,289.0390319824219,297.4767150878906,288.8847351074219,1.0,0.2298028916120529,1.0,1.0,0.0,1.0,-1.2137781381607056,1.2137768268585205,1.2704209666480892e-06,0.9234294295310974,0.0,0.0,0.0,24.13234519958496,34.0,131.74790954589844,-0.0,151.81126403808594,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8758544921875,0.9878939986228944,0.2508661150932312,0.201559767127037,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.871337890625,0.7483004927635193,0.0980643779039383,0.0931867510080337,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8745422363281,0.8845166563987732,0.1634614616632461,0.1143941357731819,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8637390136719,0.5992567539215088,0.050000000745058,0.0479494556784629,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8729553222656,0.8074396252632141,0.1230911538004875,0.5542892813682556,289.875,289.04998779296875,289.0433349609375,285.3639831542969,289.0390319824219,297.4767150878906,288.8847351074219,1.0,0.2298028916120529,1.0,1.0,0.0,1.0,-1.2137781381607056,1.2137768268585205,1.2704209666480892e-06,0.9234294295310974,0.0,0.0,0.0,24.13234519958496,34.0,131.74790954589844,-0.0,151.81126403808594,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9713134765625,0.9913859963417052,0.2568366825580597,0.2107690423727035,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9667053222656,0.7434083819389343,0.0991091206669807,0.0941969379782676,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96990966796875,0.8780455589294434,0.1650708168745041,0.1155372485518455,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9590148925781,0.5923300981521606,0.050000000745058,0.0479833558201789,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.96832275390625,0.8011691570281982,0.1241254806518554,0.5591036081314087,289.97039794921875,289.1499938964844,289.1366577148437,285.3748474121094,289.1324462890625,297.4793395996094,288.9800109863281,1.0,0.2340738624334335,1.0,1.0,0.0,1.0,-1.2332351207733154,1.2332338094711304,1.3055910130788106e-06,0.938996195793152,0.0,0.0,0.0,25.28196144104004,25.0,132.16909790039062,-0.0,160.0052490234375,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9713134765625,0.9913859963417052,0.2568366825580597,0.2107690423727035,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9667053222656,0.7434083819389343,0.0991091206669807,0.0941969379782676,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96990966796875,0.8780455589294434,0.1650708168745041,0.1155372485518455,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9590148925781,0.5923300981521606,0.050000000745058,0.0479833558201789,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.96832275390625,0.8011691570281982,0.1241254806518554,0.5591036081314087,289.97039794921875,289.1499938964844,289.1366577148437,285.3748474121094,289.1324462890625,297.4793395996094,288.9800109863281,1.0,0.2340738624334335,1.0,1.0,0.0,1.0,-1.2332351207733154,1.2332338094711304,1.3055910130788106e-06,0.938996195793152,0.0,0.0,0.0,25.28196144104004,25.0,132.16909790039062,-0.0,160.0052490234375,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.01922607421875,0.9915000200271606,0.2598248422145843,0.2111017256975174,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0146484375,0.7443923950195312,0.0996437296271324,0.0947010815143585,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.017822265625,0.8791621923446655,0.1658794432878494,0.1161023527383804,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0068664550781,0.5920778512954712,0.050000000745058,0.0479845777153968,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.8019814491271973,0.1246308162808418,0.5613983869552612,290.0182800292969,289.1220092773437,289.1833190917969,285.3803405761719,289.1791076660156,297.4794311523437,289.0278015136719,1.0,0.234503760933876,1.0,1.0,0.0,1.0,-1.23768150806427,1.237680196762085,1.3138040912963334e-06,0.9426549077033995,0.0,0.0,0.0,25.382530212402344,25.0,132.23768615722656,-0.0,161.56834411621094,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.066650390625,0.9903787970542908,0.2633712291717529,0.2079273164272308,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.06219482421875,0.748202919960022,0.1001886427402496,0.0951993688941001,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653076171875,0.8838617205619812,0.1666930764913559,0.116659365594387,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.054443359375,0.5944778323173523,0.050000000745058,0.0479725673794746,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0637512207031,0.8060498237609863,0.1251401901245117,0.5636125206947327,290.0657653808594,289.18121337890625,289.2300109863281,285.3859558105469,289.2257995605469,297.48297119140625,289.0751647949219,1.0,0.2339566051959991,1.0,1.0,0.0,1.0,-1.237783908843994,1.237782597541809,1.3140735291017336e-06,0.9428332448005676,0.0,0.0,0.0,25.08198928833008,28.0,131.90853881835938,-0.0,160.96627807617188,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1570739746094,0.9902281165122986,0.2710096836090088,0.207516461610794,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1527404785156,0.7510923743247986,0.1012840867042541,0.0962177962064743,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.15582275390625,0.88714200258255,0.1682906746864318,0.1177644208073616,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1449584960937,0.5947873592376709,0.050000000745058,0.0479709915816783,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1542663574219,0.8086205720901489,0.1261816173791885,0.568175733089447,290.15625,289.1041564941406,289.3196105957031,285.39703369140625,289.3153991699219,297.4970092773437,289.1656188964844,1.0,0.2352850586175918,1.0,1.0,0.0,1.0,-1.245309352874756,1.2453080415725708,1.3279421864353935e-06,0.9488948583602904,0.0,0.0,0.0,25.15709686279297,28.0,131.45950317382812,-0.0,163.4317169189453,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
