time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123480,297.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1608581542969,0.9902561902999878,0.2713272869586944,0.2075925916433334,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1565246582031,0.7511400580406189,0.10133096575737,0.0962618514895439,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1596069335937,0.8871840238571167,0.168358102440834,0.1178113892674446,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1487121582031,0.5947299599647522,0.050000000745058,0.047971274703741,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580505371094,0.8086451292037964,0.1262265890836715,0.5683754682540894,290.1600341796875,289.1974792480469,289.3233337402344,285.39752197265625,289.31915283203125,297.4975891113281,289.1694030761719,1.0,0.2353655248880386,1.0,1.0,0.0,1.0,-1.245750069618225,1.2457486391067505,1.3287543652040767e-06,0.949246346950531,0.0,0.0,0.0,25.17091560363769,31.0,131.4582977294922,-0.0,163.59683227539062,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555847167969,0.991539716720581,0.2790852785110473,0.2112176120281219,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2512512207031,0.7509797215461731,0.1025325804948806,0.0973980873823165,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543029785156,0.8864803314208984,0.170064702630043,0.1190050095319747,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24334716796875,0.5919895172119141,0.050000000745058,0.047984879463911,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25274658203125,0.8077389001846313,0.127375841140747,0.5735368132591248,290.2547302246094,289.2099914550781,289.4166564941406,285.4097900390625,289.4125366210937,297.51007080078125,289.2640380859375,1.0,0.2379620671272277,1.0,1.0,0.0,1.0,-1.2591077089309692,1.2591063976287842,1.3533901892515132e-06,0.9597403407096864,0.0,0.0,0.0,25.7168083190918,34.0,131.57630920410156,-0.0,168.9231414794922,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555847167969,0.991539716720581,0.2790852785110473,0.2112176120281219,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2512512207031,0.7509797215461731,0.1025325804948806,0.0973980873823165,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543029785156,0.8864803314208984,0.170064702630043,0.1190050095319747,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24334716796875,0.5919895172119141,0.050000000745058,0.047984879463911,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25274658203125,0.8077389001846313,0.127375841140747,0.5735368132591248,290.2547302246094,289.2099914550781,289.4166564941406,285.4097900390625,289.4125366210937,297.51007080078125,289.2640380859375,1.0,0.2379620671272277,1.0,1.0,0.0,1.0,-1.2591077089309692,1.2591063976287842,1.3533901892515132e-06,0.9597403407096864,0.0,0.0,0.0,25.7168083190918,34.0,131.57630920410156,-0.0,168.9231414794922,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3438720703125,0.9934598803520204,0.2858707010746002,0.2172564715147018,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33953857421875,0.7487415671348572,0.1036996766924858,0.0985127165913581,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3425598144531,0.883106529712677,0.1716847121715545,0.1201463267207145,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.33154296875,0.5873849391937256,0.050000000745058,0.0480084083974361,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34100341796875,0.804442286491394,0.1284670382738113,0.5785233378410339,290.3429870605469,289.1319580078125,289.5033569335937,285.4220275878906,289.499267578125,297.517333984375,289.3522644042969,1.0,0.2412870973348617,1.0,1.0,0.0,1.0,-1.2750766277313232,1.2750753164291382,1.3831077012582682e-06,0.9721371531486512,0.0,0.0,0.0,26.55348014831543,34.0,131.84201049804688,-0.0,175.8236083984375,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.993623435497284,0.2863713204860687,0.2178131192922592,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3463134765625,0.7484971880912781,0.1037910804152488,0.0986004024744033,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3493347167969,0.8827522993087769,0.1718100905418396,0.1202349662780761,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3382873535156,0.5869578123092651,0.050000000745058,0.0480106361210346,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3477783203125,0.8040995597839355,0.1285508722066879,0.5789094567298889,290.3497619628906,289.21881103515625,289.510009765625,285.4230041503906,289.50592041015625,297.5177001953125,289.3590087890625,1.0,0.2415745854377746,1.0,1.0,0.0,1.0,-1.2764227390289309,1.276421308517456,1.38563245855039e-06,0.9731822609901428,0.0,0.0,0.0,26.630273818969727,37.0,131.8652801513672,-0.0,176.42599487304688,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4393005371094,0.9957929253578186,0.2927030622959137,0.2260799407958984,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4349365234375,0.7445433735847473,0.1050146594643592,0.0997771844267845,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4378967285156,0.8771113157272339,0.1734667420387268,0.12140903621912,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4267883300781,0.5805546045303345,0.050000000745058,0.0480448938906192,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4363708496094,0.7986513376235962,0.1296444088220596,0.5839784741401672,290.4383544921875,289.1390380859375,289.5967102050781,285.43634033203125,289.5926818847656,297.5203552246094,289.447509765625,1.0,0.2456941306591034,1.0,1.0,0.0,1.0,-1.2952923774719238,1.2952909469604492,1.421400497747527e-06,0.9878913164138794,0.0,0.0,0.0,27.788158416748047,37.0,132.17410278320312,-0.0,185.1710968017578,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44610595703125,0.995955526828766,0.2931739091873169,0.2267839759588241,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44171142578125,0.7441869378089905,0.1051110327243805,0.0998700261116027,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4447021484375,0.8766069412231445,0.1735953092575073,0.1215003281831741,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.43359375,0.5800037980079651,0.050000000745058,0.0480479225516319,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4431457519531,0.7981632947921753,0.1297279149293899,0.5843678116798401,290.4451599121094,289.0419921875,289.60333251953125,285.4374084472656,289.59930419921875,297.5204162597656,289.45428466796875,1.0,0.246036559343338,1.0,1.0,0.0,1.0,-1.2968295812606812,1.2968281507492063,1.4243452142181925e-06,0.9890943169593812,0.0,0.0,0.0,27.888830184936523,40.0,132.19725036621094,-0.0,185.9076995849609,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.49395751953125,0.9970458149909972,0.2964339852333069,0.2319598197937011,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4895324707031,0.7415112257003784,0.1057991907000541,0.1005345359444618,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.49249267578125,0.8728274703025818,0.174505665898323,0.1221480891108512,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4813537597656,0.5759255290031433,0.050000000745058,0.0480707846581935,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4909362792969,0.7944958806037903,0.1303139925003051,0.5871086120605469,290.4929504394531,289.0,289.6499938964844,285.4451599121094,289.6460266113281,297.5202941894531,289.5020446777344,1.0,0.248537078499794,1.0,1.0,0.0,1.0,-1.3079346418380735,1.3079332113265991,1.4457441466220189e-06,0.9977904558181764,0.0,0.0,0.0,28.641881942749023,40.0,132.3539581298828,-0.0,191.33349609375,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5418395996094,0.9980058073997498,0.299606055021286,0.2374692261219024,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53741455078125,0.7385784387588501,0.1065050959587097,0.1012189835309982,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.54034423828125,0.8686957955360413,0.1754266172647476,0.1228055730462074,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5291748046875,0.5715265274047852,0.050000000745058,0.0480963513255119,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5387878417969,0.790464460849762,0.1308981329202652,0.5898537039756775,290.54083251953125,288.8689270019531,289.6966552734375,285.4532775878906,289.6927185058594,297.5194091796875,289.5498352050781,1.0,0.2511878609657287,1.0,1.0,0.0,1.0,-1.3194838762283323,1.319482445716858,1.4683072322441149e-06,1.0069255828857422,0.0,0.0,0.0,29.47387313842773,43.0,132.49612426757812,-0.0,197.1748504638672,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6364440917969,0.9990000128746032,0.3056325912475586,0.2490203231573104,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6319580078125,0.732217013835907,0.1079466119408607,0.1026246175169944,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.63482666015625,0.8597856163978577,0.177271157503128,0.1241285949945449,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6236267089844,0.5621086359024048,0.1076305955648422,0.0481546074151992,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.63330078125,0.7816911935806274,0.1320441961288452,0.595278263092041,290.6353454589844,288.7879333496094,289.7886962890625,285.4705810546875,289.7848205566406,297.51580810546875,289.64422607421875,1.0,0.2567903399467468,1.0,1.0,0.0,1.0,-1.3432064056396484,1.3432048559188845,1.5156563222262776e-06,1.0259846448898315,0.0,0.0,0.0,31.340206146240234,43.0,132.7180938720703,-0.0,209.8251342773437,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6377868652344,0.9990000128746032,0.3057159781455993,0.2490502148866653,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.63330078125,0.7322353720664978,0.1079674959182739,0.1026442050933837,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6361694335937,0.859796404838562,0.1772975325584411,0.1241469383239746,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6249389648437,0.5635354518890381,0.107661560177803,0.0484568662941455,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6346435546875,0.7816946506500244,0.1320604085922241,0.5953513979911804,290.6366882324219,288.6995849609375,289.7900085449219,285.4708251953125,289.7861328125,297.5157470703125,289.6455383300781,1.0,0.2568767070770263,1.0,1.0,0.0,1.0,-1.343727469444275,1.3437259197235107,1.516637098575302e-06,1.0263276100158691,0.0,0.0,0.0,31.351289749145508,63.0,132.7191619873047,-0.0,210.04087829589844,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7359313964844,0.9990000128746032,0.3133769929409027,0.2572798728942871,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7312927246094,0.7287017703056335,0.109563872218132,0.1041743084788322,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7342224121094,0.8543810248374939,0.1792725473642349,0.1255445331335067,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7310485839844,0.7209504246711731,0.1045405343174934,0.1006464138627052,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7326354980469,0.776094913482666,0.1332575529813766,0.600958526134491,290.7349548339844,288.53399658203125,289.8833312988281,285.4903259277344,289.8796691894531,297.5354919433594,289.74371337890625,1.0,0.2715970277786255,1.0,1.0,0.0,1.0,-1.4264951944351196,1.426493525505066,1.6894699683689396e-06,1.0925074815750122,0.0,0.0,0.0,33.918609619140625,51.0,135.2014617919922,-0.0,247.8709411621093,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7359313964844,0.9990000128746032,0.3133769929409027,0.2572798728942871,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7312927246094,0.7287017703056335,0.109563872218132,0.1041743084788322,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7342224121094,0.8543810248374939,0.1792725473642349,0.1255445331335067,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7310485839844,0.7209504246711731,0.1045405343174934,0.1006464138627052,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7326354980469,0.776094913482666,0.1332575529813766,0.600958526134491,290.7349548339844,288.53399658203125,289.8833312988281,285.4903259277344,289.8796691894531,297.5354919433594,289.74371337890625,1.0,0.2715970277786255,1.0,1.0,0.0,1.0,-1.4264951944351196,1.426493525505066,1.6894699683689396e-06,1.0925074815750122,0.0,0.0,0.0,33.918609619140625,51.0,135.2014617919922,-0.0,247.8709411621093,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345031738281,0.9990000128746032,0.3179995119571686,0.2746196389198303,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82989501953125,0.7175500988960266,0.1111350730061531,0.1057672873139381,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8326721191406,0.8399405479431152,0.1811917722225189,0.1269679218530655,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8293151855469,0.6981808543205261,0.1015218719840049,0.0976669043302536,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8311462402344,0.7616550326347351,0.134238064289093,0.6060885190963745,290.8334045410156,288.37213134765625,289.9766540527344,285.5120544433594,289.9730834960937,297.5498962402344,289.8416748046875,1.0,0.2782127559185028,1.0,1.0,0.0,1.0,-1.4535365104675293,1.4535348415374756,1.748987756400311e-06,1.1144927740097046,0.0,0.0,0.0,37.11294937133789,39.0,134.85025024414062,-0.0,266.9266967773437,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345031738281,0.9990000128746032,0.3179995119571686,0.2746196389198303,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82989501953125,0.7175500988960266,0.1111350730061531,0.1057672873139381,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8326721191406,0.8399405479431152,0.1811917722225189,0.1269679218530655,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8293151855469,0.6981808543205261,0.1015218719840049,0.0976669043302536,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8311462402344,0.7616550326347351,0.134238064289093,0.6060885190963745,290.8334045410156,288.37213134765625,289.9766540527344,285.5120544433594,289.9730834960937,297.5498962402344,289.8416748046875,1.0,0.2782127559185028,1.0,1.0,0.0,1.0,-1.4535365104675293,1.4535348415374756,1.748987756400311e-06,1.1144927740097046,0.0,0.0,0.0,37.11294937133789,39.0,134.85025024414062,-0.0,266.9266967773437,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9305725097656,0.9990000128746032,0.3240942358970642,0.2749457359313965,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261474609375,0.720528781414032,0.1127502918243408,0.107284165918827,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9288330078125,0.8424241542816162,0.1831230521202087,0.1283127963542938,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9253234863281,0.6933538317680359,0.0999887511134147,0.0958933234214782,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.92730712890625,0.7630662322044373,0.1351522952318191,0.6102131009101868,290.92950439453125,288.2139892578125,290.07000732421875,285.5362854003906,290.0664367675781,297.5560607910156,289.9375305175781,1.0,0.2789406478404999,1.0,1.0,0.0,1.0,-1.4601939916610718,1.4601922035217283,1.7639339375818963e-06,1.1199893951416016,0.0,0.0,0.0,37.28995895385742,27.0,133.3408966064453,-0.0,270.2039794921875,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9305725097656,0.9990000128746032,0.3240942358970642,0.2749457359313965,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261474609375,0.720528781414032,0.1127502918243408,0.107284165918827,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9288330078125,0.8424241542816162,0.1831230521202087,0.1283127963542938,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9253234863281,0.6933538317680359,0.0999887511134147,0.0958933234214782,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.92730712890625,0.7630662322044373,0.1351522952318191,0.6102131009101868,290.92950439453125,288.2139892578125,290.07000732421875,285.5362854003906,290.0664367675781,297.5560607910156,289.9375305175781,1.0,0.2789406478404999,1.0,1.0,0.0,1.0,-1.4601939916610718,1.4601922035217283,1.7639339375818963e-06,1.1199893951416016,0.0,0.0,0.0,37.28995895385742,27.0,133.3408966064453,-0.0,270.2039794921875,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9779663085937,0.9990000128746032,0.3281164169311523,0.2700365781784057,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736633300781,0.7261512279510498,0.1135812848806381,0.1080308035016059,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.976318359375,0.8486555814743042,0.184101790189743,0.1289688795804977,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9727783203125,0.6965206861495972,0.099613033235073,0.095395378768444,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97479248046875,0.7684844732284546,0.1356371641159057,0.6121771931648254,290.9769592285156,288.1766662597656,290.1166687011719,285.5494079589844,290.11309814453125,297.5638732910156,289.98492431640625,1.0,0.2774530947208404,1.0,1.0,0.0,1.0,-1.457748293876648,1.457746505737305,1.758554049047234e-06,1.118087887763977,0.0,0.0,0.0,36.45441818237305,27.0,132.53993225097656,-0.0,267.084228515625,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0249938964844,0.9990000128746032,0.332859605550766,0.262059211730957,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0208435058594,0.7344128489494324,0.1144306436181068,0.1087758466601371,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0234375,0.8583110570907593,0.1850934624671936,0.1296195834875106,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198669433594,0.703084409236908,0.0994181185960769,0.0950770080089569,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0219421386719,0.7771223783493042,0.1361619979143142,0.6142024397850037,291.0240478515625,288.0596008300781,290.163330078125,285.5632629394531,290.1597595214844,297.57623291015625,290.0319519042969,1.0,0.2748906910419464,1.0,1.0,0.0,1.0,-1.451899766921997,1.4518979787826538,1.7456346768085496e-06,1.113444685935974,0.0,0.0,0.0,35.09958267211914,30.0,131.75189208984375,-0.0,261.2545471191406,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1182556152344,0.9990000128746032,0.3434724807739258,0.2525732219219208,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11431884765625,0.7459766268730164,0.1162082999944686,0.1103768423199653,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1168518066406,0.8715272545814514,0.1871414631605148,0.1309924274682998,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1132507324219,0.7113865613937378,0.0994263067841529,0.0949085354804992,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.7887296676635742,0.1373728364706039,0.6191297173500061,291.117431640625,287.908935546875,290.25665283203125,285.59326171875,290.2530822753906,297.6091003417969,290.1253662109375,1.0,0.2731533050537109,1.0,1.0,0.0,1.0,-1.44978666305542,1.4497848749160769,1.7407700170224416e-06,1.111558437347412,0.0,0.0,0.0,33.66572189331055,33.0,130.7437286376953,-0.0,256.8306884765625,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1182556152344,0.9990000128746032,0.3434724807739258,0.2525732219219208,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11431884765625,0.7459766268730164,0.1162082999944686,0.1103768423199653,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1168518066406,0.8715272545814514,0.1871414631605148,0.1309924274682998,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1132507324219,0.7113865613937378,0.0994263067841529,0.0949085354804992,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.7887296676635742,0.1373728364706039,0.6191297173500061,291.117431640625,287.908935546875,290.25665283203125,285.59326171875,290.2530822753906,297.6091003417969,290.1253662109375,1.0,0.2731533050537109,1.0,1.0,0.0,1.0,-1.44978666305542,1.4497848749160769,1.7407700170224416e-06,1.111558437347412,0.0,0.0,0.0,33.66572189331055,33.0,130.7437286376953,-0.0,256.8306884765625,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118530273437,0.9990000128746032,0.3541927635669708,0.2474907338619232,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7541815638542175,0.1180771812796592,0.1120951250195503,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105407714844,0.880329430103302,0.1892624646425247,0.1324388533830642,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2069091796875,0.7163751721382141,0.0997806265950203,0.0951442644000053,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2090759277344,0.7963762283325195,0.1387433260679245,0.6249849200248718,291.2110900878906,287.7619934082031,290.3500061035156,285.6266174316406,290.3464050292969,297.6395874023437,290.21905517578125,1.0,0.2731501758098602,1.0,1.0,0.0,1.0,-1.4547945261001587,1.4547927379608154,1.7516563275421504e-06,1.1153850555419922,0.0,0.0,0.0,33.05561447143555,36.0,130.57797241210938,-0.0,257.4150390625,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118530273437,0.9990000128746032,0.3541927635669708,0.2474907338619232,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7541815638542175,0.1180771812796592,0.1120951250195503,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105407714844,0.880329430103302,0.1892624646425247,0.1324388533830642,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2069091796875,0.7163751721382141,0.0997806265950203,0.0951442644000053,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2090759277344,0.7963762283325195,0.1387433260679245,0.6249849200248718,291.2110900878906,287.7619934082031,290.3500061035156,285.6266174316406,290.3464050292969,297.6395874023437,290.21905517578125,1.0,0.2731501758098602,1.0,1.0,0.0,1.0,-1.4547945261001587,1.4547927379608154,1.7516563275421504e-06,1.1153850555419922,0.0,0.0,0.0,33.05561447143555,36.0,130.57797241210938,-0.0,257.4150390625,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.594542305479682e-21,-3.797271152739841e-21,-3.797271152739841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.27996826171875,0.999003767967224,0.3620429933071136,0.2457769215106964,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2762756347656,0.7587881088256836,0.1196833476424217,0.1134970113635063,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2787170410156,0.8848242163658142,0.1910354197025299,0.1335933208465576,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2750549316406,0.7188381552696228,0.1003765314817428,0.0955704376101493,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2772216796875,0.8003028631210327,0.140000581741333,0.6300596594810486,291.2792358398437,287.7118835449219,290.417724609375,285.6519775390625,290.4141845703125,297.6600341796875,290.28717041015625,1.0,0.274099588394165,1.0,1.0,0.0,1.0,-1.4624054431915283,1.462403655052185,1.7684175190879614e-06,1.1213287115097046,0.9748193025588988,0.9748193025588988,0.0,32.96283721923828,36.0,130.68316650390625,-0.0,260.3842468261719,1.0,283.1758117675781,286.496826171875,288.6055603027344,289.0072937011719,293.1499938964844,293.1499938964844,283.1499938964844,0.0013136031338945,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.51141041296421e-09,2.582047020638356e-09,1.0000007072408224e-10,1.4795450908877688e-07,1.4478817433882798e-07,3.166340301063996e-09,0.0,0.0,-0.0,3.1004536140244454e-05,0.0,6.444982568465374e-12,6.031785737548034e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12124920,297.77423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6978759765625,0.9990082383155824,0.3647007942199707,0.245344340801239,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8783569335937,0.7605231404304504,0.1202776059508323,0.1141087934374809,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.77154541015625,0.8864074945449829,0.1915911883115768,0.1340823769569397,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9183654785156,0.7198104858398438,0.1006189733743667,0.0958282127976417,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8421325683594,0.801737368106842,0.1404435336589813,0.6323651075363159,290.74298095703125,287.6188049316406,290.4433288574219,285.6615295410156,290.4397888183594,297.666259765625,289.06658935546875,1.0,0.2746480703353882,1.0,1.0,0.0,1.0,-1.4662840366363523,1.4662823677062988,1.777018610482628e-06,1.12437641620636,0.9816607236862184,0.9816607236862184,0.0,32.97526550292969,39.0,5986.4033203125,-0.0,262.056396484375,1.0,283.22613525390625,290.005615234375,288.76220703125,289.4350891113281,293.1499938964844,293.1499938964844,283.1499938964844,1588.0819091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.012136117555201,1.0,0.0,0.0,0.7784070372581482,0.7784190773963928,9.935870082244946e-08,4.137276649475098,4.137265682220459,1.0746658517746256e-05,0.0,0.0,-0.0,3797.24658203125,0.0,16.63691520690918,1865.4837646484373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12124980,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.9990000128746032,0.3535814881324768,0.2638231217861175,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.7396193742752075,0.1159591823816299,0.1120205223560333,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.8571135997772217,0.1820122599601745,0.1299256086349487,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.696471631526947,0.0960284620523452,0.093189813196659,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173583984375,0.7759416699409485,0.1340699344873428,0.615516722202301,286.3857421875,287.4793395996094,290.5366516113281,285.6960754394531,290.5330810546875,297.5081481933594,285.28680419921875,1.0,0.2765552103519439,1.0,1.0,0.0,1.0,-1.4575986862182615,1.4575968980789185,1.7578356619196711e-06,1.1175906658172607,0.929286241531372,0.929286241531372,0.0,35.46400833129883,42.0,8394.62890625,-0.0,264.5618896484375,1.0,283.18023681640625,285.1317138671875,290.1078186035156,290.78424072265625,293.1499938964844,293.1499938964844,283.1499938964844,3523.458740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3314390480518341,1.0,0.0,0.0,1.183691382408142,1.1836938858032229,9.358870300957278e-08,4.265834808349609,4.265824794769287,9.786691407498438e-06,0.0,0.0,-0.0,3196.30712890625,0.0,51.65731430053711,1895.4249267578125,0.0,165.7499542236328,0.3034911453723907,1.0,0.0,3.0,1.0,0.0
12125040,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.9990000128746032,0.3535814881324768,0.2638231217861175,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.7396193742752075,0.1159591823816299,0.1120205223560333,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.8571135997772217,0.1820122599601745,0.1299256086349487,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.696471631526947,0.0960284620523452,0.093189813196659,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173583984375,0.7759416699409485,0.1340699344873428,0.615516722202301,286.3857421875,287.4793395996094,290.5366516113281,285.6960754394531,290.5330810546875,297.5081481933594,285.28680419921875,1.0,0.2765552103519439,1.0,1.0,0.0,1.0,-1.4575986862182615,1.4575968980789185,1.7578356619196711e-06,1.1175906658172607,0.929286241531372,0.929286241531372,0.0,35.46400833129883,42.0,8394.62890625,-0.0,264.5618896484375,1.0,283.18023681640625,285.1317138671875,290.1078186035156,290.78424072265625,293.1499938964844,293.1499938964844,283.1499938964844,3523.458740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3314390480518341,1.0,0.0,0.0,1.183691382408142,1.1836938858032229,9.358870300957278e-08,4.265834808349609,4.265824794769287,9.786691407498438e-06,0.0,0.0,-0.0,3196.30712890625,0.0,51.65731430053711,1895.4249267578125,0.0,165.7499542236328,0.3034911453723907,1.0,0.0,3.0,1.0,0.0
12125100,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.345546543598175,0.2783234715461731,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7224027514457703,0.1133556514978408,0.1095056906342506,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8345849514007568,0.1768022924661636,0.1260810643434524,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.676613986492157,0.0933634638786315,0.0906276032328605,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7548903822898865,0.1301263570785522,0.597755491733551,285.9833374023437,287.4466552734375,290.5833435058594,285.7132263183594,290.5797119140625,297.4065856933594,284.94000244140625,1.0,0.2772095799446106,1.0,1.0,0.0,1.0,-1.442974090576172,1.4429724216461182,1.725549850561947e-06,1.1058759689331057,0.9156462550163268,0.9156462550163268,0.0,37.52682495117188,42.0,8554.123046875,-0.0,263.48046875,1.0,283.1656494140625,284.6790466308594,289.8861389160156,290.6942138671875,293.1499938964844,293.1499938964844,283.1499938964844,5364.1826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392018914222717,1.0,0.0,0.0,1.4401564598083496,1.4401601552963257,1.3839652979186212e-07,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,2972.434814453125,0.0,93.46617889404295,1895.436767578125,0.0,351.2110900878906,0.3638400137424469,1.0,0.0,3.0,1.0,0.0
12125160,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.9990000128746032,0.3384106457233429,0.2906674146652221,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.7076525092124939,0.1113332733511924,0.107395015656948,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.8168638944625854,0.1727873980998993,0.1229191794991493,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6607843637466431,0.0912577211856842,0.0884460508823394,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.7382026314735413,0.126799076795578,0.5818004608154297,285.7904052734375,287.4844055175781,290.6300048828125,285.73028564453125,290.6263427734375,297.3191223144531,284.7662048339844,1.0,0.2778031527996063,1.0,1.0,0.0,1.0,-1.4296880960464478,1.429686427116394,1.6965162785709254e-06,1.095192313194275,0.902216911315918,0.902216911315918,0.0,39.370792388916016,30.0,8667.966796875,-0.0,262.4280090332031,1.0,283.1571960449219,284.4564208984375,289.5434875488281,290.3931579589844,293.1499938964844,293.1499938964844,283.1499938964844,7275.7763671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029036402702332,1.0,0.0,0.0,1.6538270711898804,1.653831958770752,1.825046496151117e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2881.346923828125,0.0,142.22927856445312,1895.4371337890625,0.0,515.9094848632812,0.419217973947525,1.0,0.0,3.0,1.0,0.0
12125220,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927734375,0.9990000128746032,0.3293914794921875,0.2954176664352417,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.60015869140625,0.6973451375961304,0.1089429557323455,0.1047098040580749,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.8036500811576843,0.1678579002618789,0.118891455233097,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.6498944759368896,0.0886446461081504,0.0855739489197731,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.598876953125,0.7253845930099487,0.1221907660365104,0.5587069392204285,285.5948791503906,287.42108154296875,290.71795654296875,285.7621765136719,290.7142333984375,297.213134765625,284.5825500488281,1.0,0.2733972668647766,1.0,1.0,0.0,1.0,-1.396168231964111,1.3961665630340576,1.6248607153102057e-06,1.068409085273743,0.8781924843788147,0.8781924843788147,0.0,39.61334991455078,30.0,8763.41796875,-0.0,249.3048248291016,1.0,283.1512756347656,284.2182922363281,288.9621276855469,289.7691345214844,293.1499938964844,293.1499938964844,283.1499938964844,11294.548828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335962772369385,1.0,0.0,0.0,1.998419165611267,1.9984264373779297,2.6648118023331335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2790.305419921875,0.0,253.6936950683593,1895.4371337890625,0.0,621.4835815429688,0.5015237331390381,1.0,0.0,3.0,1.0,0.0
12125280,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.9990000128746032,0.3290778696537018,0.2951224446296692,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920104980469,0.6973189115524292,0.1088476628065109,0.1045942455530166,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5882263183594,0.803507387638092,0.1676424741744995,0.1187112182378768,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945129394531,0.6497817635536194,0.0885320454835891,0.0854438319802284,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907897949219,0.7251543402671814,0.1219724491238594,0.5575776696205139,285.58697509765625,287.4857482910156,290.72332763671875,285.7641296386719,290.7196044921875,297.2092590332031,284.5751342773437,1.0,0.2729911804199219,1.0,1.0,0.0,1.0,-1.393946886062622,1.393945336341858,1.6201794323933427e-06,1.0666295289993286,0.8758212924003601,0.8758212924003601,0.0,39.52366638183594,25.0,8763.779296875,-0.0,248.2025451660156,1.0,283.151123046875,284.20867919921875,288.93475341796875,289.73663330078125,293.1499938964844,293.1499938964844,283.1499938964844,11525.7138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327908992767334,1.0,0.0,0.0,2.0148818492889404,2.0148892402648926,2.708897000047728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2785.345947265625,0.0,260.1981811523437,1895.4371337890625,0.0,618.45068359375,0.5025956034660339,1.0,0.0,3.0,1.0,0.0
12125340,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5009460449219,0.9990000128746032,0.3271623849868774,0.2881581783294678,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5039367675781,0.7002459168434143,0.1079285740852356,0.103338822722435,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023498535156,0.8047981262207031,0.1649958938360214,0.1164547502994537,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5050354003906,0.6509221196174622,0.0872423276305198,0.083869069814682,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50347900390625,0.7243882417678833,0.1191435009241104,0.5425660014152527,285.5018005371094,287.4833374023437,290.8166809082031,285.797607421875,290.8128356933594,297.1770324707031,284.4967041015625,1.0,0.2667151987552643,1.0,1.0,0.0,1.0,-1.3614555597305298,1.3614540100097656,1.5526320567005314e-06,1.0405102968215942,0.8492132425308228,0.8492132425308228,0.0,37.76883316040039,25.0,8742.451171875,-0.0,231.3987274169922,1.0,283.150146484375,284.1069641113281,288.6229553222656,289.33331298828125,293.1499938964844,293.1499938964844,283.1499938964844,14814.4609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927853047847748,1.0,0.0,0.0,2.1997668743133545,2.1997759342193604,3.2288411944136897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2718.753662109375,0.0,343.453369140625,1895.4371337890625,0.0,485.281005859375,0.548588216304779,1.0,0.0,3.0,1.0,0.0
12125400,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5009460449219,0.9990000128746032,0.3271623849868774,0.2881581783294678,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5039367675781,0.7002459168434143,0.1079285740852356,0.103338822722435,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023498535156,0.8047981262207031,0.1649958938360214,0.1164547502994537,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5050354003906,0.6509221196174622,0.0872423276305198,0.083869069814682,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50347900390625,0.7243882417678833,0.1191435009241104,0.5425660014152527,285.5018005371094,287.4833374023437,290.8166809082031,285.797607421875,290.8128356933594,297.1770324707031,284.4967041015625,1.0,0.2667151987552643,1.0,1.0,0.0,1.0,-1.3614555597305298,1.3614540100097656,1.5526320567005314e-06,1.0405102968215942,0.8492132425308228,0.8492132425308228,0.0,37.76883316040039,25.0,8742.451171875,-0.0,231.3987274169922,1.0,283.150146484375,284.1069641113281,288.6229553222656,289.33331298828125,293.1499938964844,293.1499938964844,283.1499938964844,14814.4609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927853047847748,1.0,0.0,0.0,2.1997668743133545,2.1997759342193604,3.2288411944136897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2718.753662109375,0.0,343.453369140625,1895.4371337890625,0.0,485.281005859375,0.548588216304779,1.0,0.0,3.0,1.0,0.0
