time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125460,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4729309082031,0.9990000128746032,0.330188900232315,0.2788549065589905,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.47369384765625,0.7080456018447876,0.108085386455059,0.1031937822699546,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4732666015625,0.8110823631286621,0.1637781411409378,0.1153450533747673,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4739990234375,0.6566162705421448,0.0869180411100387,0.0832928493618965,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735717773437,0.7284161448478699,0.1177508309483528,0.5345520973205566,285.47314453125,287.4772033691406,290.9100036621094,285.8307189941406,290.9060974121094,297.1875,284.4718933105469,1.0,0.2614399492740631,1.0,1.0,0.0,1.0,-1.3384641408920288,1.3384625911712646,1.5059274574014123e-06,1.0219759941101074,0.8227315545082092,0.8227315545082092,0.0,35.82401657104492,25.0,8722.580078125,-0.0,218.32278442382807,1.0,283.1500244140625,284.07330322265625,288.5647277832031,289.20867919921875,293.1499938964844,293.1499938964844,283.1499938964844,17066.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362146556377411,1.0,0.0,0.0,2.26230525970459,2.262315034866333,3.415039770970907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2691.799072265625,0.0,380.0667114257813,1895.4371337890625,0.0,344.9059753417969,0.5654016137123108,1.0,0.0,3.0,1.0,0.0
12125520,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4729309082031,0.9990000128746032,0.330188900232315,0.2788549065589905,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.47369384765625,0.7080456018447876,0.108085386455059,0.1031937822699546,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4732666015625,0.8110823631286621,0.1637781411409378,0.1153450533747673,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4739990234375,0.6566162705421448,0.0869180411100387,0.0832928493618965,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735717773437,0.7284161448478699,0.1177508309483528,0.5345520973205566,285.47314453125,287.4772033691406,290.9100036621094,285.8307189941406,290.9060974121094,297.1875,284.4718933105469,1.0,0.2614399492740631,1.0,1.0,0.0,1.0,-1.3384641408920288,1.3384625911712646,1.5059274574014123e-06,1.0219759941101074,0.8227315545082092,0.8227315545082092,0.0,35.82401657104492,25.0,8722.580078125,-0.0,218.32278442382807,1.0,283.1500244140625,284.07330322265625,288.5647277832031,289.20867919921875,293.1499938964844,293.1499938964844,283.1499938964844,17066.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362146556377411,1.0,0.0,0.0,2.26230525970459,2.262315034866333,3.415039770970907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2691.799072265625,0.0,380.0667114257813,1895.4371337890625,0.0,344.9059753417969,0.5654016137123108,1.0,0.0,3.0,1.0,0.0
12125580,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4780578613281,0.9990000128746032,0.3360339403152466,0.2688431441783905,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774475097656,0.7181640863418579,0.1089864671230316,0.1038200184702873,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4777526855469,0.8196091651916504,0.1634028553962707,0.1149066090583801,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.47723388671875,0.6652299761772156,0.0872636064887046,0.0834092795848846,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775085449219,0.7353477478027344,0.1173501387238502,0.5314328074455261,285.4778747558594,287.46734619140625,291.0033264160156,285.8634338378906,290.9993896484375,297.21881103515625,284.4790344238281,1.0,0.2570792436599731,1.0,1.0,0.0,1.0,-1.323063611984253,1.3230621814727783,1.475172098253097e-06,1.009564757347107,0.7966975569725037,0.7966975569725037,0.0,33.947940826416016,28.0,8717.021484375,-0.0,208.4940643310547,1.0,283.1499938964844,284.0799560546875,288.6537475585937,289.26287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18341.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926473557949066,1.0,0.0,0.0,2.237131118774414,2.237140893936157,3.339459908602294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2688.99267578125,0.0,375.0994873046875,1895.4371337890625,0.0,262.9535827636719,0.5643762946128845,1.0,0.0,3.0,1.0,0.0
12125640,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4780578613281,0.9990000128746032,0.3360339403152466,0.2688431441783905,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774475097656,0.7181640863418579,0.1089864671230316,0.1038200184702873,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4777526855469,0.8196091651916504,0.1634028553962707,0.1149066090583801,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.47723388671875,0.6652299761772156,0.0872636064887046,0.0834092795848846,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775085449219,0.7353477478027344,0.1173501387238502,0.5314328074455261,285.4778747558594,287.46734619140625,291.0033264160156,285.8634338378906,290.9993896484375,297.21881103515625,284.4790344238281,1.0,0.2570792436599731,1.0,1.0,0.0,1.0,-1.323063611984253,1.3230621814727783,1.475172098253097e-06,1.009564757347107,0.7966975569725037,0.7966975569725037,0.0,33.947940826416016,28.0,8717.021484375,-0.0,208.4940643310547,1.0,283.1499938964844,284.0799560546875,288.6537475585937,289.26287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18341.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926473557949066,1.0,0.0,0.0,2.237131118774414,2.237140893936157,3.339459908602294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2688.99267578125,0.0,375.0994873046875,1895.4371337890625,0.0,262.9535827636719,0.5643762946128845,1.0,0.0,3.0,1.0,0.0
12125700,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869384765625,0.9990000128746032,0.3396064341068268,0.2647871971130371,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.48590087890625,0.7227741479873657,0.1096480935811996,0.104357048869133,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4864196777344,0.8233945965766907,0.1634288728237152,0.1148600503802299,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48553466796875,0.6694871783256531,0.0876290276646614,0.0836714804172515,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48602294921875,0.7387365698814392,0.1174251064658165,0.5312599539756775,285.4866027832031,287.42999267578125,291.04998779296875,285.8796691894531,291.0460510253906,297.2388000488281,284.4887084960937,1.0,0.2557094097137451,1.0,1.0,0.0,1.0,-1.3188878297805786,1.318886399269104,1.4668833046016516e-06,1.0061753988265991,0.7841998338699341,0.7841998338699341,0.0,33.240745544433594,28.0,8730.9150390625,-0.0,205.4194183349609,1.0,283.1499938964844,284.0903625488281,288.7234802246094,289.32586669921875,293.1499938964844,293.1499938964844,283.1499938964844,18913.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3796380460262298,1.0,0.0,0.0,2.2132887840271,2.213298797607422,3.268658588240214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2696.495849609375,0.0,367.5946960449219,1895.4371337890625,0.0,241.243881225586,0.5600904226303101,1.0,0.0,3.0,1.0,0.0
12125760,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5001220703125,0.9990000128746032,0.3433357179164886,0.2615455985069275,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.498779296875,0.7269231081008911,0.1104239672422409,0.1050166115164756,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4994812011719,0.8266056180000305,0.1635638922452926,0.1149013414978981,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4982604980469,0.6734127998352051,0.0880999863147735,0.084046870470047,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989013671875,0.7417904734611511,0.1176432073116302,0.5318219661712646,285.4997253417969,287.4537353515625,291.0966796875,285.89581298828125,291.0927124023437,297.2594909667969,284.5025329589844,1.0,0.2548117339611053,1.0,1.0,0.0,1.0,-1.3169612884521484,1.3169598579406738,1.4630666100856615e-06,1.004608392715454,0.7712690830230713,0.7712690830230713,0.0,32.7103385925293,31.0,8756.0439453125,-0.0,203.549545288086,1.0,283.1499938964844,284.1054382324219,288.7967529296875,289.3982849121094,293.1499938964844,293.1499938964844,283.1499938964844,19342.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372600108385086,1.0,0.0,0.0,2.1827375888824463,2.1827471256256104,3.17904294888649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2708.614990234375,0.0,356.822509765625,1895.4371337890625,0.0,229.85047912597656,0.5541641712188721,1.0,0.0,3.0,1.0,0.0
12125820,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53765869140625,0.9990000128746032,0.3509474694728851,0.2572006583213806,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5357360839844,0.7340447902679443,0.1122644916176796,0.1066411137580871,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367431640625,0.8314610719680786,0.1641070246696472,0.1151982173323631,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5349426269531,0.6802470088005066,0.0893114879727363,0.0850826054811477,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.535888671875,0.7468681335449219,0.1184185072779655,0.5346810221672058,285.5370788574219,287.4364013671875,291.19000244140625,285.9278259277344,291.18603515625,297.3001708984375,284.5412292480469,1.0,0.2543032169342041,1.0,1.0,0.0,1.0,-1.3187241554260254,1.3187227249145508,1.4665216667708592e-06,1.0060014724731443,0.746688723564148,0.746688723564148,0.0,32.089168548583984,34.0,8829.6513671875,-0.0,202.778060913086,1.0,283.1499938964844,284.1485900878906,288.9267272949219,289.53912353515625,293.1499938964844,293.1499938964844,283.1499938964844,20004.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729718029499054,1.0,0.0,0.0,2.1024954319000244,2.1025047302246094,2.949602446733479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2738.91357421875,0.0,327.76806640625,1895.4371337890625,0.0,230.44696044921875,0.5379980802536011,1.0,0.0,3.0,1.0,0.0
12125880,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53765869140625,0.9990000128746032,0.3509474694728851,0.2572006583213806,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5357360839844,0.7340447902679443,0.1122644916176796,0.1066411137580871,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367431640625,0.8314610719680786,0.1641070246696472,0.1151982173323631,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5349426269531,0.6802470088005066,0.0893114879727363,0.0850826054811477,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.535888671875,0.7468681335449219,0.1184185072779655,0.5346810221672058,285.5370788574219,287.4364013671875,291.19000244140625,285.9278259277344,291.18603515625,297.3001708984375,284.5412292480469,1.0,0.2543032169342041,1.0,1.0,0.0,1.0,-1.3187241554260254,1.3187227249145508,1.4665216667708592e-06,1.0060014724731443,0.746688723564148,0.746688723564148,0.0,32.089168548583984,34.0,8829.6513671875,-0.0,202.778060913086,1.0,283.1499938964844,284.1485900878906,288.9267272949219,289.53912353515625,293.1499938964844,293.1499938964844,283.1499938964844,20004.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729718029499054,1.0,0.0,0.0,2.1024954319000244,2.1025047302246094,2.949602446733479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2738.91357421875,0.0,327.76806640625,1895.4371337890625,0.0,230.44696044921875,0.5379980802536011,1.0,0.0,3.0,1.0,0.0
12125940,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5884704589844,0.9990000128746032,0.3584703803062439,0.2555868923664093,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5860595703125,0.7395879626274109,0.1144288331270217,0.1086044311523437,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873107910156,0.8342226147651672,0.1649572402238845,0.1157323271036148,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.58502197265625,0.6855513453483582,0.0908287540078163,0.086438275873661,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58624267578125,0.7503632307052612,0.1195406839251518,0.5393064022064209,285.5877685546875,287.41534423828125,291.2833251953125,285.9594421386719,291.2793884277344,297.3372802734375,284.5930480957031,1.0,0.2553046345710754,1.0,1.0,0.0,1.0,-1.3269617557525637,1.3269603252410889,1.4828311805104022e-06,1.0126124620437622,0.7231678366661072,0.7231678366661072,0.0,31.98744201660156,37.0,8931.1328125,-0.0,205.4649810791016,1.0,283.1499938964844,284.20684814453125,289.01177978515625,289.64306640625,293.1499938964844,293.1499938964844,283.1499938964844,20391.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842501044273376,1.0,0.0,0.0,2.0065817832946777,2.0065906047821045,2.686625180103875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2774.386474609375,0.0,293.85284423828125,1895.4371337890625,0.0,248.83502197265625,0.518261730670929,1.0,0.0,3.0,1.0,0.0
12126000,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5884704589844,0.9990000128746032,0.3584703803062439,0.2555868923664093,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5860595703125,0.7395879626274109,0.1144288331270217,0.1086044311523437,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873107910156,0.8342226147651672,0.1649572402238845,0.1157323271036148,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.58502197265625,0.6855513453483582,0.0908287540078163,0.086438275873661,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58624267578125,0.7503632307052612,0.1195406839251518,0.5393064022064209,285.5877685546875,287.41534423828125,291.2833251953125,285.9594421386719,291.2793884277344,297.3372802734375,284.5930480957031,1.0,0.2553046345710754,1.0,1.0,0.0,1.0,-1.3269617557525637,1.3269603252410889,1.4828311805104022e-06,1.0126124620437622,0.7231678366661072,0.7231678366661072,0.0,31.98744201660156,37.0,8931.1328125,-0.0,205.4649810791016,1.0,283.1499938964844,284.20684814453125,289.01177978515625,289.64306640625,293.1499938964844,293.1499938964844,283.1499938964844,20391.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842501044273376,1.0,0.0,0.0,2.0065817832946777,2.0065906047821045,2.686625180103875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2774.386474609375,0.0,293.85284423828125,1895.4371337890625,0.0,248.83502197265625,0.518261730670929,1.0,0.0,3.0,1.0,0.0
12126060,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512756347656,0.9990000128746032,0.3657335937023163,0.2564427256584167,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484680175781,0.7436057925224304,0.1168692409992218,0.1108527183532714,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498718261719,0.835045337677002,0.1660751551389694,0.1164693757891655,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.647216796875,0.6893396973609924,0.092609167098999,0.0880658701062202,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64862060546875,0.75224769115448,0.1209281086921691,0.5452678203582764,285.65045166015625,287.3905334472656,291.3766784667969,285.9906921386719,291.3727722167969,297.3692932128906,284.65673828125,1.0,0.2575970888137817,1.0,1.0,0.0,1.0,-1.3406802415847778,1.3406786918640137,1.5102689303603256e-06,1.02363383769989,0.7009071111679077,0.7009071111679077,0.0,32.33560943603516,40.0,9055.73828125,-0.0,211.182357788086,1.0,283.1499938964844,284.2784118652344,289.0536193847656,289.7033386230469,293.1499938964844,293.1499938964844,283.1499938964844,20560.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974116444587707,1.0,0.0,0.0,1.9031940698623653,1.903202533721924,2.416904862911906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2813.556640625,0.0,259.3771057128906,1895.4371337890625,0.0,271.1567077636719,0.4968486130237579,1.0,0.0,3.0,1.0,0.0
12126120,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512756347656,0.9990000128746032,0.3657335937023163,0.2564427256584167,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484680175781,0.7436057925224304,0.1168692409992218,0.1108527183532714,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498718261719,0.835045337677002,0.1660751551389694,0.1164693757891655,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.647216796875,0.6893396973609924,0.092609167098999,0.0880658701062202,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64862060546875,0.75224769115448,0.1209281086921691,0.5452678203582764,285.65045166015625,287.3905334472656,291.3766784667969,285.9906921386719,291.3727722167969,297.3692932128906,284.65673828125,1.0,0.2575970888137817,1.0,1.0,0.0,1.0,-1.3406802415847778,1.3406786918640137,1.5102689303603256e-06,1.02363383769989,0.7009071111679077,0.7009071111679077,0.0,32.33560943603516,40.0,9055.73828125,-0.0,211.182357788086,1.0,283.1499938964844,284.2784118652344,289.0536193847656,289.7033386230469,293.1499938964844,293.1499938964844,283.1499938964844,20560.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974116444587707,1.0,0.0,0.0,1.9031940698623653,1.903202533721924,2.416904862911906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2813.556640625,0.0,259.3771057128906,1895.4371337890625,0.0,271.1567077636719,0.4968486130237579,1.0,0.0,3.0,1.0,0.0
12126180,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.9990000128746032,0.3726818859577179,0.2594100534915924,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.746242880821228,0.119556650519371,0.1133528500795364,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232971191406,0.8342068791389465,0.1674388647079467,0.11739032715559,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.6917776465415955,0.0946259871125221,0.0899350196123123,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.7526690363883972,0.1225330829620361,0.5523092150688171,285.7239685058594,287.36199951171875,291.4700012207031,286.0215759277344,291.4661560058594,297.39581298828125,284.7311096191406,1.0,0.2609890699386596,1.0,1.0,0.0,1.0,-1.3590432405471802,1.359041690826416,1.5475134205189534e-06,1.0383809804916382,0.6800933480262756,0.6800933480262756,0.0,33.077362060546875,43.0,9199.3662109375,-0.0,219.6338348388672,1.0,283.1499938964844,284.3616027832031,289.0716552734375,289.7357177734375,293.1499938964844,293.1499938964844,283.1499938964844,20563.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076368808746338,1.0,0.0,0.0,1.7987459897994995,1.79875385761261,2.1589026744095466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2856.9169921875,0.0,227.07720947265625,1895.4371337890625,0.0,289.3046875,0.4752151072025299,1.0,0.0,3.0,1.0,0.0
12126240,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.9990000128746032,0.3726818859577179,0.2594100534915924,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.746242880821228,0.119556650519371,0.1133528500795364,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232971191406,0.8342068791389465,0.1674388647079467,0.11739032715559,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.6917776465415955,0.0946259871125221,0.0899350196123123,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.7526690363883972,0.1225330829620361,0.5523092150688171,285.7239685058594,287.36199951171875,291.4700012207031,286.0215759277344,291.4661560058594,297.39581298828125,284.7311096191406,1.0,0.2609890699386596,1.0,1.0,0.0,1.0,-1.3590432405471802,1.359041690826416,1.5475134205189534e-06,1.0383809804916382,0.6800933480262756,0.6800933480262756,0.0,33.077362060546875,43.0,9199.3662109375,-0.0,219.6338348388672,1.0,283.1499938964844,284.3616027832031,289.0716552734375,289.7357177734375,293.1499938964844,293.1499938964844,283.1499938964844,20563.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076368808746338,1.0,0.0,0.0,1.7987459897994995,1.79875385761261,2.1589026744095466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2856.9169921875,0.0,227.07720947265625,1895.4371337890625,0.0,289.3046875,0.4752151072025299,1.0,0.0,3.0,1.0,0.0
12126300,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.9990000128746032,0.3760391771793365,0.2615620195865631,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.7471110820770264,0.1209869608283042,0.1146904677152633,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8332710266113281,0.1682083010673523,0.1179158613085746,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.6925655007362366,0.0957173332571983,0.0909536927938461,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.7524085640907288,0.1234081462025642,0.5561856627464294,285.76446533203125,287.32000732421875,291.51666259765625,286.036865234375,291.5128479003906,297.4071044921875,284.7720947265625,1.0,0.2630438208580017,1.0,1.0,0.0,1.0,-1.3697384595870972,1.3697367906570437,1.5694768080720678e-06,1.0469639301300049,0.6705465316772461,0.6705465316772461,0.0,33.580963134765625,43.0,9276.27734375,-0.0,224.8166656494141,1.0,283.1499938964844,284.40728759765625,289.0780944824219,289.7478332519531,293.1499938964844,293.1499938964844,283.1499938964844,20544.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113187789916992,1.0,0.0,0.0,1.7469141483306885,1.7469217777252195,2.0362753616609552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2879.779541015625,0.0,212.1211395263672,1895.4371337890625,0.0,296.0394897460937,0.4645605385303497,1.0,0.0,3.0,1.0,0.0
12126360,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.9990000128746032,0.3793244659900665,0.264096587896347,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.7477223873138428,0.1224732249975204,0.1160842478275299,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8320512175559998,0.1690349131822586,0.1184835582971572,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.6931121945381165,0.0968621745705604,0.0920262113213539,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.7518837451934814,0.1243290528655052,0.5602839589118958,285.8070983886719,287.3297424316406,291.5633239746094,286.05206298828125,291.5595703125,297.417236328125,284.8149108886719,1.0,0.2653129398822784,1.0,1.0,0.0,1.0,-1.3813419342041016,1.381340265274048,1.593530782884045e-06,1.0562691688537598,0.6609001159667969,0.6609001159667969,0.0,34.16618347167969,46.0,9358.7724609375,-0.0,230.6124725341797,1.0,283.1499938964844,284.4546203613281,289.0852966308594,289.7603454589844,293.1499938964844,293.1499938964844,283.1499938964844,20445.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142270684242248,1.0,0.0,0.0,1.698079228401184,1.6980867385864258,1.924018846466425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2905.367919921875,0.0,198.4240875244141,1895.4371337890625,0.0,301.4405517578125,0.4544331729412079,1.0,0.0,3.0,1.0,0.0
12126420,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.3857032656669616,0.2701353132724762,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7483282089233398,0.1256060153245926,0.1190319582819938,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.828956663608551,0.1708522140979766,0.1197397708892822,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6936396360397339,0.0993048921227455,0.0943247303366661,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7502160668373108,0.1263007521629333,0.5691048502922058,285.8982849121094,287.2937316894531,291.6566772460937,286.0821533203125,291.6529541015625,297.4343566894531,284.9066162109375,1.0,0.2704180479049682,1.0,1.0,0.0,1.0,-1.4069840908050537,1.406982421875,1.6475190705023124e-06,1.0768054723739624,0.6434668898582458,0.6434668898582458,0.0,35.55818557739258,49.0,9531.62109375,-0.0,243.9658203125,1.0,283.1499938964844,284.5553894042969,289.10516357421875,289.7902526855469,293.1499938964844,293.1499938964844,283.1499938964844,20247.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186747968196869,1.0,0.0,0.0,1.6045527458190918,1.6045597791671753,1.7179139888412465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2959.296875,0.0,173.9611053466797,1895.4371337890625,0.0,309.8464050292969,0.4352216720581054,1.0,0.0,3.0,1.0,0.0
12126480,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.3857032656669616,0.2701353132724762,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7483282089233398,0.1256060153245926,0.1190319582819938,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.828956663608551,0.1708522140979766,0.1197397708892822,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6936396360397339,0.0993048921227455,0.0943247303366661,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7502160668373108,0.1263007521629333,0.5691048502922058,285.8982849121094,287.2937316894531,291.6566772460937,286.0821533203125,291.6529541015625,297.4343566894531,284.9066162109375,1.0,0.2704180479049682,1.0,1.0,0.0,1.0,-1.4069840908050537,1.406982421875,1.6475190705023124e-06,1.0768054723739624,0.6434668898582458,0.6434668898582458,0.0,35.55818557739258,49.0,9531.62109375,-0.0,243.9658203125,1.0,283.1499938964844,284.5553894042969,289.10516357421875,289.7902526855469,293.1499938964844,293.1499938964844,283.1499938964844,20247.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186747968196869,1.0,0.0,0.0,1.6045527458190918,1.6045597791671753,1.7179139888412465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2959.296875,0.0,173.9611053466797,1895.4371337890625,0.0,309.8464050292969,0.4352216720581054,1.0,0.0,3.0,1.0,0.0
12126540,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.3918622434139251,0.2772490084171295,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7483652830123901,0.1289461553096771,0.122185543179512,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8252900838851929,0.1728820651769638,0.1211516410112381,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6936686635017395,0.1019451320171356,0.0968200415372848,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7480061650276184,0.1284401416778564,0.5787231922149658,285.9958801269531,287.2539978027344,291.75,286.11187744140625,291.7463684082031,297.4480285644531,285.0045166015625,1.0,0.2761785387992859,1.0,1.0,0.0,1.0,-1.4355448484420776,1.435543179512024,1.7090028450184036e-06,1.0996308326721191,0.6279219388961792,0.6279219388961792,0.0,37.211238861083984,52.0,9717.0126953125,-0.0,259.6064453125,1.0,283.1499938964844,284.6615600585937,289.1331481933594,289.829345703125,293.1499938964844,293.1499938964844,283.1499938964844,20000.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227990508079529,1.0,0.0,0.0,1.5203680992126465,1.520374774932861,1.542378385011034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3018.77490234375,0.0,153.67074584960938,1895.4371337890625,0.0,317.80670166015625,0.4180267453193664,1.0,0.0,3.0,1.0,0.0
12126600,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.3918622434139251,0.2772490084171295,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7483652830123901,0.1289461553096771,0.122185543179512,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8252900838851929,0.1728820651769638,0.1211516410112381,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6936686635017395,0.1019451320171356,0.0968200415372848,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7480061650276184,0.1284401416778564,0.5787231922149658,285.9958801269531,287.2539978027344,291.75,286.11187744140625,291.7463684082031,297.4480285644531,285.0045166015625,1.0,0.2761785387992859,1.0,1.0,0.0,1.0,-1.4355448484420776,1.435543179512024,1.7090028450184036e-06,1.0996308326721191,0.6279219388961792,0.6279219388961792,0.0,37.211238861083984,52.0,9717.0126953125,-0.0,259.6064453125,1.0,283.1499938964844,284.6615600585937,289.1331481933594,289.829345703125,293.1499938964844,293.1499938964844,283.1499938964844,20000.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227990508079529,1.0,0.0,0.0,1.5203680992126465,1.520374774932861,1.542378385011034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3018.77490234375,0.0,153.67074584960938,1895.4371337890625,0.0,317.80670166015625,0.4180267453193664,1.0,0.0,3.0,1.0,0.0
12126660,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.3978407084941864,0.2851837277412414,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.7480865120887756,0.1324851214885711,0.1255355775356292,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.8213340640068054,0.1751149743795395,0.1227117329835891,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.6934497952461243,0.1047744825482368,0.0995027497410774,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7455316185951233,0.1307411193847656,0.5891038775444031,286.0979309082031,287.2105407714844,291.84332275390625,286.1412353515625,291.8397827148437,297.458984375,285.1066589355469,1.0,0.2824849486351013,1.0,1.0,0.0,1.0,-1.4666457176208496,1.4666439294815063,1.7775796550267842e-06,1.1244252920150757,0.614361584186554,0.614361584186554,0.0,39.0893669128418,55.0,9914.7548828125,-0.0,277.4727478027344,1.0,283.1499938964844,284.770751953125,289.1664733886719,289.87579345703125,293.1499938964844,293.1499938964844,283.1499938964844,19731.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277853667736053,1.0,0.0,0.0,1.4467368125915527,1.4467430114746094,1.3966013057142845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.5703125,0.0,137.21664428710938,1895.4371337890625,0.0,327.656005859375,0.4030658006668091,1.0,0.0,3.0,1.0,0.0
12126720,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.3978407084941864,0.2851837277412414,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.7480865120887756,0.1324851214885711,0.1255355775356292,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.8213340640068054,0.1751149743795395,0.1227117329835891,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.6934497952461243,0.1047744825482368,0.0995027497410774,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7455316185951233,0.1307411193847656,0.5891038775444031,286.0979309082031,287.2105407714844,291.84332275390625,286.1412353515625,291.8397827148437,297.458984375,285.1066589355469,1.0,0.2824849486351013,1.0,1.0,0.0,1.0,-1.4666457176208496,1.4666439294815063,1.7775796550267842e-06,1.1244252920150757,0.614361584186554,0.614361584186554,0.0,39.0893669128418,55.0,9914.7548828125,-0.0,277.4727478027344,1.0,283.1499938964844,284.770751953125,289.1664733886719,289.87579345703125,293.1499938964844,293.1499938964844,283.1499938964844,19731.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277853667736053,1.0,0.0,0.0,1.4467368125915527,1.4467430114746094,1.3966013057142845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.5703125,0.0,137.21664428710938,1895.4371337890625,0.0,327.656005859375,0.4030658006668091,1.0,0.0,3.0,1.0,0.0
12126780,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.9990000128746032,0.4036767482757568,0.2937142252922058,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.7476846575737,0.1362139731645584,0.1290726214647293,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8172890543937683,0.1775403320789337,0.1244120150804519,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6931717991828918,0.1077844202518463,0.1023637428879737,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7430001497268677,0.1331977546215057,0.6002151966094971,286.2023010253906,287.163330078125,291.9366760253906,286.170166015625,291.9331970214844,297.46795654296875,285.2109375,1.0,0.289242535829544,1.0,1.0,0.0,1.0,-1.4999464750289917,1.4999445676803589,1.852893547038548e-06,1.1509028673171997,0.6028527617454529,0.6028527617454529,0.0,41.161808013916016,58.0,10125.234375,-0.0,297.5199279785156,1.0,283.1499938964844,284.8804016113281,289.2013244628906,289.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,19459.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340076446533203,1.0,0.0,0.0,1.384129285812378,1.3841352462768557,1.2783411307282222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.474609375,0.0,124.1296615600586,1895.4371337890625,0.0,340.31353759765625,0.3903911113739013,1.0,0.0,3.0,1.0,0.0
12126840,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.9990000128746032,0.4036767482757568,0.2937142252922058,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.7476846575737,0.1362139731645584,0.1290726214647293,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8172890543937683,0.1775403320789337,0.1244120150804519,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6931717991828918,0.1077844202518463,0.1023637428879737,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7430001497268677,0.1331977546215057,0.6002151966094971,286.2023010253906,287.163330078125,291.9366760253906,286.170166015625,291.9331970214844,297.46795654296875,285.2109375,1.0,0.289242535829544,1.0,1.0,0.0,1.0,-1.4999464750289917,1.4999445676803589,1.852893547038548e-06,1.1509028673171997,0.6028527617454529,0.6028527617454529,0.0,41.161808013916016,58.0,10125.234375,-0.0,297.5199279785156,1.0,283.1499938964844,284.8804016113281,289.2013244628906,289.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,19459.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340076446533203,1.0,0.0,0.0,1.384129285812378,1.3841352462768557,1.2783411307282222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.474609375,0.0,124.1296615600586,1895.4371337890625,0.0,340.31353759765625,0.3903911113739013,1.0,0.0,3.0,1.0,0.0
12126900,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.9990000128746032,0.4065515100955963,0.2981435060501098,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.7474830746650696,0.1381464302539825,0.1309080868959427,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.8152775764465332,0.178821325302124,0.1253119707107544,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25067138671875,0.693054735660553,0.1093542203307151,0.1038581505417823,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.7417610883712769,0.1344822496175766,0.6060343384742737,286.2548217773437,287.1166687011719,291.9833374023437,286.1845092773437,291.9798889160156,297.47186279296875,285.26348876953125,1.0,0.292764663696289,1.0,1.0,0.0,1.0,-1.517327070236206,1.5173251628875732,1.892980435513892e-06,1.16469407081604,0.5980982184410095,0.5980982184410095,0.0,42.26237869262695,58.0,10234.03125,-0.0,308.3511657714844,1.0,283.1499938964844,284.9349670410156,289.2184143066406,289.9510803222656,293.1499938964844,293.1499938964844,283.1499938964844,19345.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375422298908233,1.0,0.0,0.0,1.356255292892456,1.356261134147644,1.2273723370981318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3189.279541015625,0.0,118.62155151367188,1895.4371337890625,0.0,347.6952514648437,0.3848196864128113,1.0,0.0,3.0,1.0,0.0
12126960,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.9990000128746032,0.4094029068946838,0.3026545643806457,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.7473005056381226,0.1401229500770568,0.132786750793457,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.8132918477058411,0.1801463961601257,0.1262438595294952,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.6929710507392883,0.1109660789370536,0.1053938269615173,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.7405596971511841,0.1358034461736679,0.6120243072509766,286.3068542480469,287.1123962402344,292.0299987792969,286.19873046875,292.026611328125,297.4754943847656,285.3152160644531,1.0,0.2963703870773315,1.0,1.0,0.0,1.0,-1.5351510047912598,1.535149097442627,1.934646434165188e-06,1.178817868232727,0.593437135219574,0.593437135219574,0.0,43.40168762207031,61.0,10349.41796875,-0.0,319.717529296875,1.0,283.1499938964844,284.9880676269531,289.235107421875,289.9765930175781,293.1499938964844,293.1499938964844,283.1499938964844,19195.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413065910339355,1.0,0.0,0.0,1.3325259685516355,1.3325316905975342,1.1847992453795086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.535888671875,0.0,113.92521667480467,1895.4371337890625,0.0,355.7167053222656,0.3799492120742798,1.0,0.0,3.0,1.0,0.0
12127020,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870544433594,0.9990000128746032,0.41372811794281,0.309680312871933,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.7470791339874268,0.143229991197586,0.1357425898313522,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8103211522102356,0.1822551637887954,0.1277289539575576,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.6929274797439575,0.1135115176439285,0.107821375131607,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.7388149499893188,0.1378938555717468,0.6215116381645203,286.3858642578125,287.0395202636719,292.1014404296875,286.2203369140625,292.0981140136719,297.4804992675781,285.3939819335937,1.0,0.3020331859588623,1.0,1.0,0.0,1.0,-1.563220739364624,1.5632187128067017,2.0014101664855843e-06,1.2010232210159302,0.5880219340324402,0.5880219340324402,0.0,45.21466445922852,61.0,10530.2587890625,-0.0,338.1477966308594,1.0,283.1499938964844,285.0679931640625,289.2596435546875,290.0149841308594,293.1499938964844,293.1499938964844,283.1499938964844,19011.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474126696586609,1.0,0.0,0.0,1.29985773563385,1.299863338470459,1.127418158830551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.11865234375,0.0,107.7387237548828,1895.4371337890625,0.0,369.094970703125,0.3733465671539306,1.0,0.0,3.0,1.0,0.0
12127080,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106140136719,0.9990000128746032,0.4150441884994507,0.3118534684181213,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.7470296025276184,0.1442006230354309,0.1366666257381439,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084777832031,0.8094322681427002,0.1829198002815246,0.128197506070137,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.6929386258125305,0.1143094673752784,0.1085829064249992,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070129394531,0.7383075952529907,0.138550117611885,0.6244922876358032,286.4094543457031,287.0577392578125,292.1233215332031,286.2268981933594,292.1200256347656,297.4819641113281,285.4174194335937,1.0,0.3037985861301422,1.0,1.0,0.0,1.0,-1.5719939470291138,1.5719919204711914,2.022566377490876e-06,1.207955002784729,0.5861259698867798,0.5861259698867798,0.0,45.78532028198242,64.0,10588.5322265625,-0.0,344.04083251953125,1.0,283.1499938964844,285.0914611816406,289.2669982910156,290.0268249511719,293.1499938964844,293.1499938964844,283.1499938964844,18946.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493542611598968,1.0,0.0,0.0,1.2915656566619873,1.2915712594985962,1.113080116965648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.961181640625,0.0,106.15615844726562,1895.4371337890625,0.0,373.4477844238281,0.3716197907924652,1.0,0.0,3.0,1.0,0.0
12127140,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093994140625,0.9990000128746032,0.4206178486347198,0.3211895823478699,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.7469295859336853,0.1484332084655761,0.1406987607479095,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8057672381401062,0.1858452260494232,0.1302618384361267,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.6931275725364685,0.1178028509020805,0.1119192764163017,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060119628906,0.7363009452819824,0.1414274871349334,0.6375709176063538,286.5083312988281,286.99932861328125,292.2166748046875,286.2546691894531,292.21343994140625,297.4876708984375,285.5157165527344,1.0,0.3114657998085022,1.0,1.0,0.0,1.0,-1.610228180885315,1.6102261543273926,2.116379619110376e-06,1.2381211519241333,0.5808913111686707,0.5808913111686707,0.0,48.29173278808594,67.0,10843.8095703125,-0.0,370.4632873535156,1.0,283.1499938964844,285.1886901855469,289.2973022460937,290.0766296386719,293.1499938964844,293.1499938964844,283.1499938964844,18714.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578960239887237,1.0,0.0,0.0,1.2606476545333862,1.260653018951416,1.0604271949432589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.079833984375,0.0,100.4320831298828,1895.4371337890625,0.0,393.1925354003906,0.3652420043945312,1.0,0.0,3.0,1.0,0.0
12127200,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093994140625,0.9990000128746032,0.4206178486347198,0.3211895823478699,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.7469295859336853,0.1484332084655761,0.1406987607479095,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8057672381401062,0.1858452260494232,0.1302618384361267,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.6931275725364685,0.1178028509020805,0.1119192764163017,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060119628906,0.7363009452819824,0.1414274871349334,0.6375709176063538,286.5083312988281,286.99932861328125,292.2166748046875,286.2546691894531,292.21343994140625,297.4876708984375,285.5157165527344,1.0,0.3114657998085022,1.0,1.0,0.0,1.0,-1.610228180885315,1.6102261543273926,2.116379619110376e-06,1.2381211519241333,0.5808913111686707,0.5808913111686707,0.0,48.29173278808594,67.0,10843.8095703125,-0.0,370.4632873535156,1.0,283.1499938964844,285.1886901855469,289.2973022460937,290.0766296386719,293.1499938964844,293.1499938964844,283.1499938964844,18714.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578960239887237,1.0,0.0,0.0,1.2606476545333862,1.260653018951416,1.0604271949432589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.079833984375,0.0,100.4320831298828,1895.4371337890625,0.0,393.1925354003906,0.3652420043945312,1.0,0.0,3.0,1.0,0.0
12127260,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6027526855469,0.9990000128746032,0.4261329472064972,0.3305699527263641,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59991455078125,0.7470312118530273,0.1528071165084839,0.1448699235916137,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.8023820519447327,0.1889080107212066,0.1324262917041778,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986633300781,0.6935645341873169,0.121435098350048,0.1153919696807861,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7345683574676514,0.1444252133369445,0.6512123346328735,286.60174560546875,286.93719482421875,292.3099975585937,286.2820129394531,292.30682373046875,297.4927978515625,285.6085205078125,1.0,0.3193216919898987,1.0,1.0,0.0,1.0,-1.6496431827545166,1.6496409177780151,2.215853783127386e-06,1.269158124923706,0.5777087807655334,0.5777087807655334,0.0,50.90337371826172,70.0,11116.7568359375,-0.0,398.9674987792969,1.0,283.1499938964844,285.2781677246094,289.3266906738281,290.1267395019531,293.1499938964844,293.1499938964844,283.1499938964844,18501.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668336510658264,1.0,0.0,0.0,1.239213228225708,1.2392184734344482,1.0246733950225464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.45703125,0.0,96.45684814453124,1895.4371337890625,0.0,414.9514465332031,0.3606730699539184,1.0,0.0,3.0,1.0,0.0
