time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127320,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6027526855469,0.9990000128746032,0.4261329472064972,0.3305699527263641,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59991455078125,0.7470312118530273,0.1528071165084839,0.1448699235916137,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.8023820519447327,0.1889080107212066,0.1324262917041778,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986633300781,0.6935645341873169,0.121435098350048,0.1153919696807861,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7345683574676514,0.1444252133369445,0.6512123346328735,286.60174560546875,286.93719482421875,292.3099975585937,286.2820129394531,292.30682373046875,297.4927978515625,285.6085205078125,1.0,0.3193216919898987,1.0,1.0,0.0,1.0,-1.6496431827545166,1.6496409177780151,2.215853783127386e-06,1.269158124923706,0.5777087807655334,0.5777087807655334,0.0,50.90337371826172,70.0,11116.7568359375,-0.0,398.9674987792969,1.0,283.1499938964844,285.2781677246094,289.3266906738281,290.1267395019531,293.1499938964844,293.1499938964844,283.1499938964844,18501.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668336510658264,1.0,0.0,0.0,1.239213228225708,1.2392184734344482,1.0246733950225464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.45703125,0.0,96.45684814453124,1895.4371337890625,0.0,414.9514465332031,0.3606730699539184,1.0,0.0,3.0,1.0,0.0
12127380,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893615722656,0.9990000128746032,0.4315923452377319,0.3399234712123871,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.7473437786102295,0.1573068499565124,0.1491652578115463,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.7993547320365906,0.1920926719903946,0.1346796602010727,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856994628906,0.6942545771598816,0.1251939982175827,0.1189889535307884,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.7331170439720154,0.1475315690040588,0.6653621196746826,286.6884460449219,286.871337890625,292.4033203125,286.3089904785156,292.4002380371094,297.4974060058594,285.6945495605469,1.0,0.3273225426673889,1.0,1.0,0.0,1.0,-1.69004225730896,1.690039873123169,2.32074421546713e-06,1.3009235858917236,0.5765291452407837,0.5765291452407837,0.0,53.60507583618164,73.0,11408.693359375,-0.0,429.5321350097656,1.0,283.1499938964844,285.3586120605469,289.3537292480469,290.1732482910156,293.1499938964844,293.1499938964844,283.1499938964844,18304.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758424758911133,1.0,0.0,0.0,1.2266792058944702,1.2266844511032104,1.0040502473884773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.8095703125,0.0,93.99987030029295,1895.4371337890625,0.0,438.1060791015625,0.3577754199504852,1.0,0.0,3.0,1.0,0.0
12127440,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893615722656,0.9990000128746032,0.4315923452377319,0.3399234712123871,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.7473437786102295,0.1573068499565124,0.1491652578115463,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.7993547320365906,0.1920926719903946,0.1346796602010727,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856994628906,0.6942545771598816,0.1251939982175827,0.1189889535307884,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.7331170439720154,0.1475315690040588,0.6653621196746826,286.6884460449219,286.871337890625,292.4033203125,286.3089904785156,292.4002380371094,297.4974060058594,285.6945495605469,1.0,0.3273225426673889,1.0,1.0,0.0,1.0,-1.69004225730896,1.690039873123169,2.32074421546713e-06,1.3009235858917236,0.5765291452407837,0.5765291452407837,0.0,53.60507583618164,73.0,11408.693359375,-0.0,429.5321350097656,1.0,283.1499938964844,285.3586120605469,289.3537292480469,290.1732482910156,293.1499938964844,293.1499938964844,283.1499938964844,18304.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758424758911133,1.0,0.0,0.0,1.2266792058944702,1.2266844511032104,1.0040502473884773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.8095703125,0.0,93.99987030029295,1895.4371337890625,0.0,438.1060791015625,0.3577754199504852,1.0,0.0,3.0,1.0,0.0
12127500,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.9990000128746032,0.4343000650405884,0.3445732593536377,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.747577428817749,0.1595985293388366,0.1513543874025344,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.7979750037193298,0.1937256455421447,0.1358361095190048,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.6946917772293091,0.1271168887615203,0.1208301708102226,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272644042969,0.7324949502944946,0.1491214781999588,0.6726095676422119,286.7290954589844,286.82000732421875,292.45001220703125,286.32232666015625,292.44696044921875,297.4995422363281,285.7349853515625,1.0,0.3313654065132141,1.0,1.0,0.0,1.0,-1.7105538845062256,1.7105515003204346,2.375141320953844e-06,1.317038893699646,0.5768436789512634,0.5768436789512634,0.0,54.98561096191406,73.0,11560.5634765625,-0.0,445.5796508789063,1.0,283.1499938964844,285.3954772949219,289.36602783203125,290.1950378417969,293.1499938964844,293.1499938964844,283.1499938964844,18225.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801681339740753,1.0,0.0,0.0,1.223033785820007,1.2230390310287476,9.980914228435722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.80419921875,0.0,93.23795318603516,1895.4371337890625,0.0,449.6854248046875,0.3568615913391113,1.0,0.0,3.0,1.0,0.0
12127560,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.9990000128746032,0.4369931817054748,0.3491972386837005,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659606933594,0.747861385345459,0.1619154214859008,0.153568610548973,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666015625,0.7966837882995605,0.1953838467597961,0.1370108425617218,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.6951887011528015,0.1290670484304428,0.122698038816452,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76568603515625,0.7319405674934387,0.1507342159748077,0.6799634099006653,286.7673645019531,286.8017272949219,292.4966735839844,286.3355407714844,292.49365234375,297.50152587890625,285.7727355957031,1.0,0.3354309499263763,1.0,1.0,0.0,1.0,-1.7312467098236084,1.7312442064285278,2.430799895591917e-06,1.3332902193069458,0.5772954225540161,0.5772954225540161,0.0,56.38387298583984,76.0,11720.7841796875,-0.0,462.1333923339844,1.0,283.1499938964844,285.4291076660156,289.3782653808594,290.21697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18120.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843860864639282,1.0,0.0,0.0,1.222520112991333,1.2225253582000732,9.972532666324697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.2646484375,0.0,92.89667510986328,1895.4371337890625,0.0,461.2774658203125,0.3564355671405792,1.0,0.0,3.0,1.0,0.0
12127620,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385314941406,0.9990000128746032,0.4423293769359588,0.358354240655899,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8366394042969,0.7485633492469788,0.1666119247674942,0.1580602675676345,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371887207031,0.7943550944328308,0.1987681686878204,0.1394097059965133,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358154296875,0.696347177028656,0.1330413222312927,0.1265065521001815,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363952636719,0.7310221195220947,0.154020294547081,0.6949567198753357,286.8378601074219,286.7283935546875,292.5899963378906,286.3616943359375,292.5870666503906,297.50506591796875,285.8424987792969,1.0,0.3436144888401031,1.0,1.0,0.0,1.0,-1.7730894088745115,1.7730867862701416,2.545744564486085e-06,1.366137146949768,0.5799322724342346,0.5799322724342346,0.0,59.228851318359375,79.0,12053.81640625,-0.0,496.7420043945313,1.0,283.1499938964844,285.4891662597656,289.4033508300781,290.2618408203125,293.1499938964844,293.1499938964844,283.1499938964844,17946.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926818907260895,1.0,0.0,0.0,1.226240873336792,1.226245999336243,1.0033327413339069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.776123046875,0.0,93.03326416015624,1895.4371337890625,0.0,484.9778442382813,0.3565577566623688,1.0,0.0,3.0,1.0,0.0
12127680,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385314941406,0.9990000128746032,0.4423293769359588,0.358354240655899,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8366394042969,0.7485633492469788,0.1666119247674942,0.1580602675676345,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371887207031,0.7943550944328308,0.1987681686878204,0.1394097059965133,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358154296875,0.696347177028656,0.1330413222312927,0.1265065521001815,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363952636719,0.7310221195220947,0.154020294547081,0.6949567198753357,286.8378601074219,286.7283935546875,292.5899963378906,286.3616943359375,292.5870666503906,297.50506591796875,285.8424987792969,1.0,0.3436144888401031,1.0,1.0,0.0,1.0,-1.7730894088745115,1.7730867862701416,2.545744564486085e-06,1.366137146949768,0.5799322724342346,0.5799322724342346,0.0,59.228851318359375,79.0,12053.81640625,-0.0,496.7420043945313,1.0,283.1499938964844,285.4891662597656,289.4033508300781,290.2618408203125,293.1499938964844,293.1499938964844,283.1499938964844,17946.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926818907260895,1.0,0.0,0.0,1.226240873336792,1.226245999336243,1.0033327413339069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.776123046875,0.0,93.03326416015624,1895.4371337890625,0.0,484.9778442382813,0.3565577566623688,1.0,0.0,3.0,1.0,0.0
12127740,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.9990000128746032,0.44759202003479,0.3673628270626068,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.7494503259658813,0.171399787068367,0.1626355648040771,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.7923510074615479,0.2022312432527542,0.1418664455413818,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.6977099180221558,0.1371045112609863,0.1304024308919906,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.730344295501709,0.1573776453733444,0.7102851271629333,286.8995056152344,286.6513366699219,292.6833190917969,286.387451171875,292.6804504394531,297.50811767578125,285.9034423828125,1.0,0.3518460094928741,1.0,1.0,0.0,1.0,-1.81543242931366,1.8154298067092896,2.665322881512111e-06,1.3993605375289917,0.5843727588653564,0.5843727588653564,0.0,62.12957000732422,67.0,12408.5361328125,-0.0,533.3302001953125,1.0,283.1499938964844,285.5385437011719,289.42987060546875,290.309326171875,293.1499938964844,293.1499938964844,283.1499938964844,17780.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011328458786011,1.0,0.0,0.0,1.237474799156189,1.2374800443649292,1.0218006707418681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.6318359375,0.0,94.3530502319336,1895.4371337890625,0.0,510.40924072265625,0.3580812215805053,1.0,0.0,3.0,1.0,0.0
12127800,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.9990000128746032,0.44759202003479,0.3673628270626068,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.7494503259658813,0.171399787068367,0.1626355648040771,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.7923510074615479,0.2022312432527542,0.1418664455413818,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.6977099180221558,0.1371045112609863,0.1304024308919906,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.730344295501709,0.1573776453733444,0.7102851271629333,286.8995056152344,286.6513366699219,292.6833190917969,286.387451171875,292.6804504394531,297.50811767578125,285.9034423828125,1.0,0.3518460094928741,1.0,1.0,0.0,1.0,-1.81543242931366,1.8154298067092896,2.665322881512111e-06,1.3993605375289917,0.5843727588653564,0.5843727588653564,0.0,62.12957000732422,67.0,12408.5361328125,-0.0,533.3302001953125,1.0,283.1499938964844,285.5385437011719,289.42987060546875,290.309326171875,293.1499938964844,293.1499938964844,283.1499938964844,17780.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011328458786011,1.0,0.0,0.0,1.237474799156189,1.2374800443649292,1.0218006707418681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.6318359375,0.0,94.3530502319336,1895.4371337890625,0.0,510.40924072265625,0.3580812215805053,1.0,0.0,3.0,1.0,0.0
12127860,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.9990000128746032,0.4542410969734192,0.3629291653633117,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9401550292969,0.759136438369751,0.1762513816356659,0.1671676635742187,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.8002651333808899,0.2057274281978607,0.1442727595567703,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398193359375,0.7079277634620667,0.1412175148725509,0.134242832660675,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400329589844,0.7378422617912292,0.1607799530029297,0.7252991199493408,286.9405822753906,286.5705261230469,292.77667236328125,286.41278076171875,292.7738342285156,297.5184020996094,285.9423217773437,1.0,0.3542473018169403,1.0,1.0,0.0,1.0,-1.8410959243774407,1.8410931825637813,2.7395815322961425e-06,1.419633865356445,0.5903416872024536,0.5903416872024536,0.0,61.772010803222656,70.0,12708.4384765625,-0.0,549.6154174804688,1.0,283.1499938964844,285.56707763671875,289.4564819335937,290.3568725585937,293.1499938964844,293.1499938964844,283.1499938964844,17625.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5099042654037476,1.0,0.0,0.0,1.2555789947509766,1.2555842399597168,1.0519171667056077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.3349609375,0.0,96.80851745605467,1895.4371337890625,0.0,538.2561645507812,0.3609270453453064,1.0,0.0,3.0,1.0,0.0
12127920,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.9990000128746032,0.4542410969734192,0.3629291653633117,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9401550292969,0.759136438369751,0.1762513816356659,0.1671676635742187,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.8002651333808899,0.2057274281978607,0.1442727595567703,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398193359375,0.7079277634620667,0.1412175148725509,0.134242832660675,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400329589844,0.7378422617912292,0.1607799530029297,0.7252991199493408,286.9405822753906,286.5705261230469,292.77667236328125,286.41278076171875,292.7738342285156,297.5184020996094,285.9423217773437,1.0,0.3542473018169403,1.0,1.0,0.0,1.0,-1.8410959243774407,1.8410931825637813,2.7395815322961425e-06,1.419633865356445,0.5903416872024536,0.5903416872024536,0.0,61.772010803222656,70.0,12708.4384765625,-0.0,549.6154174804688,1.0,283.1499938964844,285.56707763671875,289.4564819335937,290.3568725585937,293.1499938964844,293.1499938964844,283.1499938964844,17625.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5099042654037476,1.0,0.0,0.0,1.2555789947509766,1.2555842399597168,1.0519171667056077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.3349609375,0.0,96.80851745605467,1895.4371337890625,0.0,538.2561645507812,0.3609270453453064,1.0,0.0,3.0,1.0,0.0
12127980,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.9990000128746032,0.4630515575408935,0.3602512180805206,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.7678993344306946,0.1811795085668563,0.1717778444290161,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9673156738281,0.8068946003913879,0.2092545479536056,0.146706998348236,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96685791015625,0.7165564298629761,0.1453952640295028,0.1381504982709884,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.7444596290588379,0.1642935425043106,0.7407887578010559,286.9675598144531,286.4859924316406,292.8699951171875,286.4377136230469,292.8672180175781,297.54180908203125,285.96942138671875,1.0,0.3582616746425628,1.0,1.0,0.0,1.0,-1.869622111320496,1.8696192502975464,2.823340992108569e-06,1.4420254230499268,0.597672700881958,0.597672700881958,0.0,61.875030517578125,73.0,13028.4013671875,-0.0,569.7704467773438,1.0,283.1499938964844,285.5814208984375,289.4795837402344,290.3993225097656,293.1499938964844,293.1499938964844,283.1499938964844,17482.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518307089805603,1.0,0.0,0.0,1.2796496152877808,1.279654860496521,1.0926361682095377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.794921875,0.0,100.31924438476562,1895.4371337890625,0.0,566.3923950195312,0.3649624288082123,1.0,0.0,3.0,1.0,0.0
12128040,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.9990000128746032,0.4630515575408935,0.3602512180805206,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.7678993344306946,0.1811795085668563,0.1717778444290161,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9673156738281,0.8068946003913879,0.2092545479536056,0.146706998348236,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96685791015625,0.7165564298629761,0.1453952640295028,0.1381504982709884,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.7444596290588379,0.1642935425043106,0.7407887578010559,286.9675598144531,286.4859924316406,292.8699951171875,286.4377136230469,292.8672180175781,297.54180908203125,285.96942138671875,1.0,0.3582616746425628,1.0,1.0,0.0,1.0,-1.869622111320496,1.8696192502975464,2.823340992108569e-06,1.4420254230499268,0.597672700881958,0.597672700881958,0.0,61.875030517578125,73.0,13028.4013671875,-0.0,569.7704467773438,1.0,283.1499938964844,285.5814208984375,289.4795837402344,290.3993225097656,293.1499938964844,293.1499938964844,283.1499938964844,17482.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518307089805603,1.0,0.0,0.0,1.2796496152877808,1.279654860496521,1.0926361682095377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.794921875,0.0,100.31924438476562,1895.4371337890625,0.0,566.3923950195312,0.3649624288082123,1.0,0.0,3.0,1.0,0.0
12128100,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812927246094,0.9990000128746032,0.4674995243549347,0.3600293695926666,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.7715622186660767,0.1836741119623184,0.174121618270874,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98077392578125,0.8093229532241821,0.21103335916996,0.1479413509368896,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803161621094,0.7199684977531433,0.1475085169076919,0.1401377171278,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804992675781,0.7471362352371216,0.1660900264978408,0.7487732172012329,286.9810485839844,286.42999267578125,292.9166564941406,286.45001220703125,292.9139099121094,297.5531005859375,285.9828796386719,1.0,0.3606707453727722,1.0,1.0,0.0,1.0,-1.885625123977661,1.885622262954712,2.8710746846627444e-06,1.454657793045044,0.6020411849021912,0.6020411849021912,0.0,62.21519088745117,73.0,13203.900390625,-0.0,582.2155151367188,1.0,283.1499938964844,285.5877380371094,289.4911193847656,290.42095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17419.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223763585090637,1.0,0.0,0.0,1.2936664819717407,1.2936718463897705,1.1167040980808453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.709228515625,0.0,102.46418762207033,1895.4371337890625,0.0,580.5526123046875,0.367399662733078,1.0,0.0,3.0,1.0,0.0
12128160,297.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.9990000128746032,0.4718965291976928,0.360330730676651,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.7748708724975586,0.1861885040998459,0.1764886230230331,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8113309144973755,0.2128234356641769,0.1491865813732147,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.7229951024055481,0.1496374160051345,0.1421443074941635,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.7495050430297852,0.1679064035415649,0.7568782567977905,286.9933166503906,286.3977355957031,292.9633483886719,286.46221923828125,292.9606018066406,297.5635070800781,285.99493408203125,1.0,0.3633140027523041,1.0,1.0,0.0,1.0,-1.902466058731079,1.9024631977081297,2.9217865176178748e-06,1.4679356813430786,0.6065406203269958,0.6065406203269958,0.0,62.69123840332031,76.0,13390.8046875,-0.0,595.8937377929688,1.0,283.1499938964844,285.5921630859375,289.50323486328125,290.4437561035156,293.1499938964844,293.1499938964844,283.1499938964844,17334.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526468813419342,1.0,0.0,0.0,1.3100380897521973,1.310043454170227,1.1451470527390485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.38232421875,0.0,104.98336791992188,1895.4371337890625,0.0,595.156494140625,0.3702332675457001,1.0,0.0,3.0,1.0,0.0
12128220,297.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.9990000128746032,0.4804571568965912,0.362263560295105,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.7805505990982056,0.1912761181592941,0.1812887638807296,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147705078125,0.8143263459205627,0.2164342999458313,0.151707038283348,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.7281286716461182,0.1539369523525238,0.1462094187736511,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.7534162998199463,0.1715802103281021,0.773354172706604,287.01495361328125,286.30572509765625,293.0566711425781,286.4862976074219,293.0539855957031,297.5811767578125,286.0162658691406,1.0,0.3691885471343994,1.0,1.0,0.0,1.0,-1.938242554664612,1.938239574432373,3.031196683878079e-06,1.496132731437683,0.6169069409370422,0.6169069409370422,0.0,63.99443435668945,79.0,13787.0869140625,-0.0,626.622802734375,1.0,283.1499938964844,285.59698486328125,289.52911376953125,290.4924011230469,293.1499938964844,293.1499938964844,283.1499938964844,17180.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349916219711304,1.0,0.0,0.0,1.3467512130737305,1.3467566967010498,1.2102306357064665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.061279296875,0.0,110.91483306884766,1895.4371337890625,0.0,626.7734375,0.3767794072628021,1.0,0.0,3.0,1.0,0.0
12128280,297.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.9990000128746032,0.4804571568965912,0.362263560295105,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.7805505990982056,0.1912761181592941,0.1812887638807296,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147705078125,0.8143263459205627,0.2164342999458313,0.151707038283348,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.7281286716461182,0.1539369523525238,0.1462094187736511,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.7534162998199463,0.1715802103281021,0.773354172706604,287.01495361328125,286.30572509765625,293.0566711425781,286.4862976074219,293.0539855957031,297.5811767578125,286.0162658691406,1.0,0.3691885471343994,1.0,1.0,0.0,1.0,-1.938242554664612,1.938239574432373,3.031196683878079e-06,1.496132731437683,0.6169069409370422,0.6169069409370422,0.0,63.99443435668945,79.0,13787.0869140625,-0.0,626.622802734375,1.0,283.1499938964844,285.59698486328125,289.52911376953125,290.4924011230469,293.1499938964844,293.1499938964844,283.1499938964844,17180.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349916219711304,1.0,0.0,0.0,1.3467512130737305,1.3467566967010498,1.2102306357064665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.061279296875,0.0,110.91483306884766,1895.4371337890625,0.0,626.7734375,0.3767794072628021,1.0,0.0,3.0,1.0,0.0
12128340,297.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321350097656,0.9990000128746032,0.4886652529239654,0.3656505048274994,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318298339844,0.7851711511611938,0.1964363753795623,0.1861717700958252,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318908691406,0.8162510991096497,0.2200815230607986,0.1542630642652511,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317077636719,0.7322947382926941,0.158283531665802,0.1503340303897857,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.756373405456543,0.1752855479717254,0.7900607585906982,287.03204345703125,286.1700134277344,293.1499938964844,286.50994873046875,293.1473693847656,297.59454345703125,286.0330505371094,1.0,0.3756947517395019,1.0,1.0,0.0,1.0,-1.976257562637329,1.9762544631958008,3.149925078105298e-06,1.526074767112732,0.6292924284934998,0.6292924284934998,0.0,65.69178771972656,82.0,14214.111328125,-0.0,661.4353637695312,1.0,283.1499938964844,285.5956115722656,289.5562744140625,290.54449462890625,293.1499938964844,293.1499938964844,283.1499938964844,17020.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442394018173218,1.0,0.0,0.0,1.3898440599441528,1.3898496627807615,1.2889188383269357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.4912109375,0.0,118.26731872558594,1895.4371337890625,0.0,662.9905395507812,0.384655088186264,1.0,0.0,3.0,1.0,0.0
12128400,297.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321350097656,0.9990000128746032,0.4886652529239654,0.3656505048274994,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318298339844,0.7851711511611938,0.1964363753795623,0.1861717700958252,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318908691406,0.8162510991096497,0.2200815230607986,0.1542630642652511,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317077636719,0.7322947382926941,0.158283531665802,0.1503340303897857,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.756373405456543,0.1752855479717254,0.7900607585906982,287.03204345703125,286.1700134277344,293.1499938964844,286.50994873046875,293.1473693847656,297.59454345703125,286.0330505371094,1.0,0.3756947517395019,1.0,1.0,0.0,1.0,-1.976257562637329,1.9762544631958008,3.149925078105298e-06,1.526074767112732,0.6292924284934998,0.6292924284934998,0.0,65.69178771972656,82.0,14214.111328125,-0.0,661.4353637695312,1.0,283.1499938964844,285.5956115722656,289.5562744140625,290.54449462890625,293.1499938964844,293.1499938964844,283.1499938964844,17020.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442394018173218,1.0,0.0,0.0,1.3898440599441528,1.3898496627807615,1.2889188383269357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.4912109375,0.0,118.26731872558594,1895.4371337890625,0.0,662.9905395507812,0.384655088186264,1.0,0.0,3.0,1.0,0.0
12128460,297.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424499511719,0.9990000128746032,0.4961374998092651,0.3707717955112457,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422668457031,0.7882282733917236,0.2013091295957565,0.1909327059984207,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04229736328125,0.8167230486869812,0.2234172224998474,0.1567089259624481,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7350570559501648,0.1623127609491348,0.1543104499578476,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.7578597664833069,0.1786463111639022,0.8059569001197815,287.0423889160156,286.03173828125,293.24853515625,286.5373840332031,293.2456970214844,297.6005554199219,286.04296875,1.0,0.3826363980770111,1.0,1.0,0.0,1.0,-2.014928102493286,2.014925003051758,3.273328502473305e-06,1.556545376777649,0.6436306238174438,0.6436306238174438,0.0,67.81697845458984,85.0,14676.830078125,-0.0,699.4482421875,1.0,283.1499938964844,285.58551025390625,289.5851135253906,290.6000671386719,293.1499938964844,293.1499938964844,283.1499938964844,16813.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553851842880249,1.0,0.0,0.0,1.4418482780456543,1.4418540000915527,1.3871790827124644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.095947265625,0.0,127.5969467163086,1895.4371337890625,0.0,702.8424072265625,0.3942994773387909,1.0,0.0,3.0,1.0,0.0
12128520,297.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424499511719,0.9990000128746032,0.4961374998092651,0.3707717955112457,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422668457031,0.7882282733917236,0.2013091295957565,0.1909327059984207,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04229736328125,0.8167230486869812,0.2234172224998474,0.1567089259624481,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7350570559501648,0.1623127609491348,0.1543104499578476,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.7578597664833069,0.1786463111639022,0.8059569001197815,287.0423889160156,286.03173828125,293.24853515625,286.5373840332031,293.2456970214844,297.6005554199219,286.04296875,1.0,0.3826363980770111,1.0,1.0,0.0,1.0,-2.014928102493286,2.014925003051758,3.273328502473305e-06,1.556545376777649,0.6436306238174438,0.6436306238174438,0.0,67.81697845458984,85.0,14676.830078125,-0.0,699.4482421875,1.0,283.1499938964844,285.58551025390625,289.5851135253906,290.6000671386719,293.1499938964844,293.1499938964844,283.1499938964844,16813.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553851842880249,1.0,0.0,0.0,1.4418482780456543,1.4418540000915527,1.3871790827124644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.095947265625,0.0,127.5969467163086,1895.4371337890625,0.0,702.8424072265625,0.3942994773387909,1.0,0.0,3.0,1.0,0.0
12128580,297.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.9990000128746032,0.5024616122245789,0.3781917989253998,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.7889063358306885,0.2057020962238311,0.1952426731586456,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.8150580525398254,0.2262819111347198,0.1588227599859237,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.73563152551651,0.165817305445671,0.1577966511249542,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.7570379376411438,0.1814418286085128,0.8193615078926086,287.0461120605469,285.8856811523437,293.3570556640625,286.5723876953125,293.3539733886719,297.5965270996094,286.0462951660156,1.0,0.3897509574890136,1.0,1.0,0.0,1.0,-2.051840543746948,2.051837205886841,3.3935250485228607e-06,1.585617184638977,0.6599909067153931,0.6599909067153931,0.0,70.44751739501953,88.0,15168.03125,-0.0,739.0633544921875,1.0,283.1499938964844,285.5670471191406,289.6194763183594,290.6619873046875,293.1499938964844,293.1499938964844,283.1499938964844,16590.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632710456848145,1.0,0.0,0.0,1.5022644996643066,1.5022704601287842,1.5058657254485297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.562744140625,0.0,139.20315551757812,1895.4371337890625,0.0,744.1751098632812,0.4057755470275879,1.0,0.0,3.0,1.0,0.0
12128640,297.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.9990000128746032,0.5024616122245789,0.3781917989253998,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.7889063358306885,0.2057020962238311,0.1952426731586456,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.8150580525398254,0.2262819111347198,0.1588227599859237,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.73563152551651,0.165817305445671,0.1577966511249542,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.7570379376411438,0.1814418286085128,0.8193615078926086,287.0461120605469,285.8856811523437,293.3570556640625,286.5723876953125,293.3539733886719,297.5965270996094,286.0462951660156,1.0,0.3897509574890136,1.0,1.0,0.0,1.0,-2.051840543746948,2.051837205886841,3.3935250485228607e-06,1.585617184638977,0.6599909067153931,0.6599909067153931,0.0,70.44751739501953,88.0,15168.03125,-0.0,739.0633544921875,1.0,283.1499938964844,285.5670471191406,289.6194763183594,290.6619873046875,293.1499938964844,293.1499938964844,283.1499938964844,16590.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632710456848145,1.0,0.0,0.0,1.5022644996643066,1.5022704601287842,1.5058657254485297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.562744140625,0.0,139.20315551757812,1895.4371337890625,0.0,744.1751098632812,0.4057755470275879,1.0,0.0,3.0,1.0,0.0
12128700,297.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.9990000128746032,0.5052231550216675,0.3824749290943146,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.788658618927002,0.2077760100364685,0.1972731351852417,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8137077689170837,0.2275983542203903,0.1597923040390014,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.7353662848472595,0.1674283444881439,0.1593978255987167,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.7560456395149231,0.1826808005571365,0.8253145217895508,287.04559326171875,285.8175048828125,293.4148254394531,286.5924987792969,293.4116516113281,297.5915222167969,286.04559326171875,1.0,0.3933210968971252,1.0,1.0,0.0,1.0,-2.0696606636047363,2.06965708732605,3.452347300481051e-06,1.5996205806732178,0.6688549518585205,0.6688549518585205,0.0,71.8946304321289,88.0,15424.357421875,-0.0,759.2742309570312,1.0,283.1499938964844,285.5548095703125,289.6394348144531,290.6962280273437,293.1499938964844,293.1499938964844,283.1499938964844,16468.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679542422294617,1.0,0.0,0.0,1.535843849182129,1.535849928855896,1.5739377090540074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.5849609375,0.0,146.00375366210938,1895.4371337890625,0.0,765.5977172851562,0.4122533202171325,1.0,0.0,3.0,1.0,0.0
12128760,297.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438232421875,0.9990000128746032,0.5077487230300903,0.3870148062705993,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439147949219,0.7881525754928589,0.2097880244255066,0.1992413848638534,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.8121280670166016,0.2288572490215301,0.1607189625501632,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439453125,0.7348515391349792,0.1689650565385818,0.1609249264001846,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439453125,0.7547932863235474,0.1838336437940597,0.8308629989624023,287.0438537597656,285.7332458496094,293.47479248046875,286.6142883300781,293.4715270996094,297.5849304199219,286.043701171875,1.0,0.3968805968761444,1.0,1.0,0.0,1.0,-2.087087869644165,2.0870845317840576,3.5103482787235407e-06,1.6132797002792358,0.6783759593963623,0.6783759593963623,0.0,73.40452575683594,91.0,15686.0634765625,-0.0,779.6801147460938,1.0,283.1499938964844,285.5409851074219,289.661376953125,290.73272705078125,293.1499938964844,293.1499938964844,283.1499938964844,16358.2861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726696252822876,1.0,0.0,0.0,1.5711497068405151,1.5711559057235718,1.6471325636757689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.3427734375,0.0,153.4832305908203,1895.4371337890625,0.0,787.768798828125,0.419173926115036,1.0,0.0,3.0,1.0,0.0
12128820,297.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.9990000128746032,0.5121927857398987,0.3966002464294433,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7866387367248535,0.2136678397655487,0.2030339688062667,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.8085070252418518,0.2312411516904831,0.1624743342399597,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.7333211302757263,0.1718584448099136,0.1638009846210479,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.7517789006233215,0.1859266310930252,0.8409649133682251,287.0367736816406,285.5757751464844,293.60107421875,286.6625061035156,293.59765625,297.5683898925781,286.036376953125,1.0,0.4039307832717895,1.0,1.0,0.0,1.0,-2.1208512783050537,2.120847702026367,3.6239857763575856e-06,1.6396050453186035,0.6987802982330322,0.6987802982330322,0.0,76.55887603759766,94.0,16229.11328125,-0.0,820.9188842773438,1.0,283.1499938964844,285.5085754394531,289.71075439453125,290.8125915527344,293.1499938964844,293.1499938964844,283.1499938964844,16121.6259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823045372962952,1.0,0.0,0.0,1.648348331451416,1.6483548879623413,1.8129733803107229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.368896484375,0.0,170.87254333496094,1895.4371337890625,0.0,835.0001831054688,0.4345316290855407,1.0,0.0,3.0,1.0,0.0
12128880,297.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.9990000128746032,0.5121927857398987,0.3966002464294433,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7866387367248535,0.2136678397655487,0.2030339688062667,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.8085070252418518,0.2312411516904831,0.1624743342399597,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.7333211302757263,0.1718584448099136,0.1638009846210479,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.7517789006233215,0.1859266310930252,0.8409649133682251,287.0367736816406,285.5757751464844,293.60107421875,286.6625061035156,293.59765625,297.5683898925781,286.036376953125,1.0,0.4039307832717895,1.0,1.0,0.0,1.0,-2.1208512783050537,2.120847702026367,3.6239857763575856e-06,1.6396050453186035,0.6987802982330322,0.6987802982330322,0.0,76.55887603759766,94.0,16229.11328125,-0.0,820.9188842773438,1.0,283.1499938964844,285.5085754394531,289.71075439453125,290.8125915527344,293.1499938964844,293.1499938964844,283.1499938964844,16121.6259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823045372962952,1.0,0.0,0.0,1.648348331451416,1.6483548879623413,1.8129733803107229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.368896484375,0.0,170.87254333496094,1895.4371337890625,0.0,835.0001831054688,0.4345316290855407,1.0,0.0,3.0,1.0,0.0
12128940,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.9990000128746032,0.5159454941749573,0.4065593779087066,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262451171875,0.7847551107406616,0.2174002677202224,0.2066802978515625,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.8045008182525635,0.2334836572408676,0.1641273945569992,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.731393575668335,0.1745589822530746,0.166486844420433,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.7483829855918884,0.1877875179052353,0.8499849438667297,287.0260925292969,285.4145812988281,293.7351989746094,286.7164001464844,293.73162841796875,297.5490417480469,286.0255126953125,1.0,0.4108459055423736,1.0,1.0,0.0,1.0,-2.153237819671631,2.1532342433929443,3.734559868462384e-06,1.66469407081604,0.7212098240852356,0.7212098240852356,0.0,79.83073425292969,97.0,16794.5390625,-0.0,862.5016479492188,1.0,283.1499938964844,285.4712219238281,289.7664794921875,290.9004821777344,293.1499938964844,293.1499938964844,283.1499938964844,15887.8955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923190712928772,1.0,0.0,0.0,1.7335255146026611,1.7335323095321655,2.005182437869735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.280517578125,0.0,191.8498687744141,1895.4371337890625,0.0,886.9329223632812,0.4518391489982605,1.0,0.0,3.0,1.0,0.0
12129000,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.9990000128746032,0.5159454941749573,0.4065593779087066,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262451171875,0.7847551107406616,0.2174002677202224,0.2066802978515625,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.8045008182525635,0.2334836572408676,0.1641273945569992,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.731393575668335,0.1745589822530746,0.166486844420433,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.7483829855918884,0.1877875179052353,0.8499849438667297,287.0260925292969,285.4145812988281,293.7351989746094,286.7164001464844,293.73162841796875,297.5490417480469,286.0255126953125,1.0,0.4108459055423736,1.0,1.0,0.0,1.0,-2.153237819671631,2.1532342433929443,3.734559868462384e-06,1.66469407081604,0.7212098240852356,0.7212098240852356,0.0,79.83073425292969,97.0,16794.5390625,-0.0,862.5016479492188,1.0,283.1499938964844,285.4712219238281,289.7664794921875,290.9004821777344,293.1499938964844,293.1499938964844,283.1499938964844,15887.8955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923190712928772,1.0,0.0,0.0,1.7335255146026611,1.7335323095321655,2.005182437869735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.280517578125,0.0,191.8498687744141,1895.4371337890625,0.0,886.9329223632812,0.4518391489982605,1.0,0.0,3.0,1.0,0.0
12129060,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01300048828125,0.9990000128746032,0.5190997123718262,0.4166276454925537,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132751464844,0.7827507257461548,0.2210265845060348,0.2102205902338028,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.8004130125045776,0.2356303632259369,0.16570845246315,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.7293025851249695,0.1771194636821746,0.1690318286418914,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133361816406,0.7448505759239197,0.189463198184967,0.8581426739692688,287.0131225585937,285.2509460449219,293.8764038085937,286.7753601074219,293.8727111816406,297.5281677246094,286.012451171875,1.0,0.4175949096679687,1.0,1.0,0.0,1.0,-2.184337854385376,2.1843340396881104,3.842428668576758e-06,1.688789129257202,0.7456678748130798,0.7456678748130798,0.0,83.16790008544922,100.0,17379.015625,-0.0,904.2305908203124,1.0,283.1499938964844,285.4304504394531,289.8272705078125,290.99493408203125,293.1499938964844,293.1499938964844,283.1499938964844,15666.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027038097381592,1.0,0.0,0.0,1.826042890548706,1.826050043106079,2.224924884330904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.618408203125,0.0,216.88870239257807,1895.4371337890625,0.0,943.9602661132812,0.4710088074207306,1.0,0.0,3.0,1.0,0.0
12129120,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01300048828125,0.9990000128746032,0.5190997123718262,0.4166276454925537,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132751464844,0.7827507257461548,0.2210265845060348,0.2102205902338028,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.8004130125045776,0.2356303632259369,0.16570845246315,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.7293025851249695,0.1771194636821746,0.1690318286418914,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133361816406,0.7448505759239197,0.189463198184967,0.8581426739692688,287.0131225585937,285.2509460449219,293.8764038085937,286.7753601074219,293.8727111816406,297.5281677246094,286.012451171875,1.0,0.4175949096679687,1.0,1.0,0.0,1.0,-2.184337854385376,2.1843340396881104,3.842428668576758e-06,1.688789129257202,0.7456678748130798,0.7456678748130798,0.0,83.16790008544922,100.0,17379.015625,-0.0,904.2305908203124,1.0,283.1499938964844,285.4304504394531,289.8272705078125,290.99493408203125,293.1499938964844,293.1499938964844,283.1499938964844,15666.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027038097381592,1.0,0.0,0.0,1.826042890548706,1.826050043106079,2.224924884330904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.618408203125,0.0,216.88870239257807,1895.4371337890625,0.0,943.9602661132812,0.4710088074207306,1.0,0.0,3.0,1.0,0.0
