time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129180,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.9990000128746032,0.5217543244361877,0.4266431331634521,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.7807687520980835,0.2245727777481079,0.2136814445257187,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.7964158058166504,0.2376961559057235,0.1672334671020507,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.7271753549575806,0.1795614659786224,0.1714632958173751,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.7413220405578613,0.190987691283226,0.8655961751937866,286.9991760253906,285.0860595703125,294.0240173339844,286.8387756347656,294.0202331542969,297.50689697265625,285.99853515625,1.0,0.4241628348827362,1.0,1.0,0.0,1.0,-2.214230298995972,2.214226245880127,3.94790049540461e-06,1.712089776992798,0.7721607685089111,0.7721607685089111,0.0,86.53693389892578,88.0,17978.8125,-0.0,945.9674072265624,1.0,283.1499938964844,285.3878479003906,289.8919677734375,291.0945129394531,293.1499938964844,293.1499938964844,283.1499938964844,15468.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133522987365723,1.0,0.0,0.0,1.9249259233474727,1.9249335527420044,2.4724155878175225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.967041015625,0.0,246.4071502685547,1895.4371337890625,0.0,1005.6586303710938,0.4918638169765472,1.0,0.0,3.0,1.0,0.0
12129240,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.9990000128746032,0.5217543244361877,0.4266431331634521,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.7807687520980835,0.2245727777481079,0.2136814445257187,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.7964158058166504,0.2376961559057235,0.1672334671020507,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.7271753549575806,0.1795614659786224,0.1714632958173751,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.7413220405578613,0.190987691283226,0.8655961751937866,286.9991760253906,285.0860595703125,294.0240173339844,286.8387756347656,294.0202331542969,297.50689697265625,285.99853515625,1.0,0.4241628348827362,1.0,1.0,0.0,1.0,-2.214230298995972,2.214226245880127,3.94790049540461e-06,1.712089776992798,0.7721607685089111,0.7721607685089111,0.0,86.53693389892578,88.0,17978.8125,-0.0,945.9674072265624,1.0,283.1499938964844,285.3878479003906,289.8919677734375,291.0945129394531,293.1499938964844,293.1499938964844,283.1499938964844,15468.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133522987365723,1.0,0.0,0.0,1.9249259233474727,1.9249335527420044,2.4724155878175225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.967041015625,0.0,246.4071502685547,1895.4371337890625,0.0,1005.6586303710938,0.4918638169765472,1.0,0.0,3.0,1.0,0.0
12129300,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.9990000128746032,0.5232141017913818,0.4268231987953186,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.7827137112617493,0.226309522986412,0.2153352051973343,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.7974486351013184,0.2386882007122039,0.1679370403289795,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.7285492420196533,0.180732250213623,0.1725885570049286,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.742095410823822,0.1916905641555786,0.8688488602638245,286.9896545410156,285.0039978027344,294.1000061035156,286.8719787597656,294.0961608886719,297.4975891113281,285.98828125,1.0,0.4251121282577514,1.0,1.0,0.0,1.0,-2.222550868988037,2.2225468158721924,3.977835149271414e-06,1.718754529953003,0.7861273288726807,0.7861273288726807,0.0,86.83277130126953,88.0,18249.86328125,-0.0,955.33056640625,1.0,283.1499938964844,285.3637390136719,289.9254455566406,291.1453857421875,293.1499938964844,293.1499938964844,283.1499938964844,15381.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618717610836029,1.0,0.0,0.0,1.9763362407684328,1.976344108581543,2.606243754144089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.27783203125,0.0,262.9411926269531,1895.4371337890625,0.0,1037.9207763671875,0.5028381943702698,1.0,0.0,3.0,1.0,0.0
12129360,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.9990000128746032,0.525391161441803,0.4236680567264557,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97564697265625,0.7866881489753723,0.2280224114656448,0.2169306874275207,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755859375,0.8005526661872864,0.2396506071090698,0.168594479560852,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.7315948605537415,0.1818719208240509,0.173647865653038,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9758605957031,0.7446173429489136,0.1923643797636032,0.8717786073684692,286.9753112792969,284.95001220703125,294.17730712890625,286.90606689453125,294.17340087890625,297.49273681640625,285.9736022949219,1.0,0.4248939156532287,1.0,1.0,0.0,1.0,-2.226264476776123,2.2262604236602783,3.991165158367949e-06,1.7216883897781372,0.80008864402771,0.80008864402771,0.0,86.1480484008789,91.0,18491.150390625,-0.0,956.4320678710938,1.0,283.1499938964844,285.335693359375,289.9586486816406,291.1945495605469,293.1499938964844,293.1499938964844,283.1499938964844,15318.6630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239431500434875,1.0,0.0,0.0,2.028509616851806,2.028517723083496,2.745665028669464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.956298828125,0.0,280.63507080078125,1895.4371337890625,0.0,1070.0784912109375,0.5140711665153503,1.0,0.0,3.0,1.0,0.0
12129420,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.9990000128746032,0.5307322144508362,0.4229733645915985,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.7911096215248108,0.2314329594373703,0.2201436460018158,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.8031392097473145,0.241536259651184,0.1699104607105255,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.7347103953361511,0.1841122955083847,0.1757676005363464,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530029296875,0.746613621711731,0.1937020719051361,0.8777446746826172,286.9527282714844,284.95001220703125,294.3356018066406,286.9765930175781,294.33160400390625,297.4900817871094,285.951904296875,1.0,0.4271973967552185,1.0,1.0,0.0,1.0,-2.240572690963745,2.2405686378479004,4.042655291414121e-06,1.7329392433166504,0.8266217112541199,0.8266217112541199,0.0,86.39962768554688,94.0,19005.6484375,-0.0,971.7366943359376,1.0,283.1499938964844,285.2869567871094,290.0240173339844,291.2898254394531,293.1499938964844,293.1499938964844,283.1499938964844,15325.5478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334542632102966,1.0,0.0,0.0,2.130537509918213,2.13054633140564,3.028808350791224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.57763671875,0.0,318.27685546875,1895.4371337890625,0.0,1130.4224853515625,0.5364158749580383,1.0,0.0,3.0,1.0,0.0
12129480,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.9990000128746032,0.5307322144508362,0.4229733645915985,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.7911096215248108,0.2314329594373703,0.2201436460018158,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.8031392097473145,0.241536259651184,0.1699104607105255,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.7347103953361511,0.1841122955083847,0.1757676005363464,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530029296875,0.746613621711731,0.1937020719051361,0.8777446746826172,286.9527282714844,284.95001220703125,294.3356018066406,286.9765930175781,294.33160400390625,297.4900817871094,285.951904296875,1.0,0.4271973967552185,1.0,1.0,0.0,1.0,-2.240572690963745,2.2405686378479004,4.042655291414121e-06,1.7329392433166504,0.8266217112541199,0.8266217112541199,0.0,86.39962768554688,94.0,19005.6484375,-0.0,971.7366943359376,1.0,283.1499938964844,285.2869567871094,290.0240173339844,291.2898254394531,293.1499938964844,293.1499938964844,283.1499938964844,15325.5478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334542632102966,1.0,0.0,0.0,2.130537509918213,2.13054633140564,3.028808350791224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.57763671875,0.0,318.27685546875,1895.4371337890625,0.0,1130.4224853515625,0.5364158749580383,1.0,0.0,3.0,1.0,0.0
12129540,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414367675781,0.9990000128746032,0.5357951521873474,0.4251294434070587,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415588378906,0.7936968207359314,0.2348455190658569,0.2233806103467941,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415588378906,0.8038548827171326,0.2433911561965942,0.1712215989828109,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7362648844718933,0.1863133758306503,0.1778747141361236,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7470325231552124,0.1950226575136184,0.8837789297103882,286.9414978027344,284.95001220703125,294.4981384277344,287.0498046875,294.4940795898437,297.4864501953125,285.9411926269531,1.0,0.4304057657718658,1.0,1.0,0.0,1.0,-2.2584030628204346,2.2583987712860107,4.107303084310843e-06,1.746954321861267,0.853090226650238,0.853090226650238,0.0,87.4765625,97.0,19546.39453125,-0.0,993.9798583984376,1.0,283.1499938964844,285.249267578125,290.0935363769531,291.38983154296875,293.1499938964844,293.1499938964844,283.1499938964844,15386.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64215487241745,1.0,0.0,0.0,2.2292988300323486,2.2293081283569336,3.316117727081292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.062744140625,0.0,358.2569580078125,1895.4371337890625,0.0,1187.607666015625,0.5583062767982483,1.0,0.0,3.0,1.0,0.0
12129600,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414367675781,0.9990000128746032,0.5357951521873474,0.4251294434070587,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415588378906,0.7936968207359314,0.2348455190658569,0.2233806103467941,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415588378906,0.8038548827171326,0.2433911561965942,0.1712215989828109,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7362648844718933,0.1863133758306503,0.1778747141361236,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7470325231552124,0.1950226575136184,0.8837789297103882,286.9414978027344,284.95001220703125,294.4981384277344,287.0498046875,294.4940795898437,297.4864501953125,285.9411926269531,1.0,0.4304057657718658,1.0,1.0,0.0,1.0,-2.2584030628204346,2.2583987712860107,4.107303084310843e-06,1.746954321861267,0.853090226650238,0.853090226650238,0.0,87.4765625,97.0,19546.39453125,-0.0,993.9798583984376,1.0,283.1499938964844,285.249267578125,290.0935363769531,291.38983154296875,293.1499938964844,293.1499938964844,283.1499938964844,15386.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64215487241745,1.0,0.0,0.0,2.2292988300323486,2.2293081283569336,3.316117727081292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.062744140625,0.0,358.2569580078125,1895.4371337890625,0.0,1187.607666015625,0.5583062767982483,1.0,0.0,3.0,1.0,0.0
12129660,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386901855469,0.9990000128746032,0.5403686761856079,0.4290704131126404,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.7951433658599854,0.238277792930603,0.2266504168510437,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.8034175634384155,0.2452330142259597,0.1725342720746994,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.7368358969688416,0.1884896606206894,0.1799733489751815,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.7464520335197449,0.1963169127702713,0.8897897005081177,286.93865966796875,284.95001220703125,294.66424560546875,287.1250915527344,294.6601257324219,297.48065185546875,285.9388122558594,1.0,0.4342882335186004,1.0,1.0,0.0,1.0,-2.27838134765625,2.278377056121826,4.180481482762843e-06,1.7627121210098269,0.879578709602356,0.879578709602356,0.0,89.08170318603516,100.0,20102.16796875,-0.0,1020.8204956054688,1.0,283.1499938964844,285.2203369140625,290.16802978515625,291.4960327148437,293.1499938964844,293.1499938964844,283.1499938964844,15486.2783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507041454315186,1.0,0.0,0.0,2.323657989501953,2.3236680030822754,3.6027805094818177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.90625,0.0,399.8409118652344,1895.4371337890625,0.0,1245.5738525390625,0.5794117450714111,1.0,0.0,3.0,1.0,0.0
12129720,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386901855469,0.9990000128746032,0.5403686761856079,0.4290704131126404,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.7951433658599854,0.238277792930603,0.2266504168510437,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.8034175634384155,0.2452330142259597,0.1725342720746994,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.7368358969688416,0.1884896606206894,0.1799733489751815,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.7464520335197449,0.1963169127702713,0.8897897005081177,286.93865966796875,284.95001220703125,294.66424560546875,287.1250915527344,294.6601257324219,297.48065185546875,285.9388122558594,1.0,0.4342882335186004,1.0,1.0,0.0,1.0,-2.27838134765625,2.278377056121826,4.180481482762843e-06,1.7627121210098269,0.879578709602356,0.879578709602356,0.0,89.08170318603516,100.0,20102.16796875,-0.0,1020.8204956054688,1.0,283.1499938964844,285.2203369140625,290.16802978515625,291.4960327148437,293.1499938964844,293.1499938964844,283.1499938964844,15486.2783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507041454315186,1.0,0.0,0.0,2.323657989501953,2.3236680030822754,3.6027805094818177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.90625,0.0,399.8409118652344,1895.4371337890625,0.0,1245.5738525390625,0.5794117450714111,1.0,0.0,3.0,1.0,0.0
12129780,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432678222656,0.9990000128746032,0.5444573163986206,0.4343166351318359,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.7957809567451477,0.2417377084493637,0.2299579977989196,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.802169144153595,0.2470701783895492,0.1738524138927459,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.7367020845413208,0.1906480640172958,0.182067185640335,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.7451525926589966,0.1975792199373245,0.8957259654998779,286.9432067871094,284.95001220703125,294.83319091796875,287.20184326171875,294.8290710449219,297.4730224609375,285.9437255859375,1.0,0.4386524558067322,1.0,1.0,0.0,1.0,-2.299884796142578,2.2998805046081543,4.259812158124987e-06,1.779560685157776,0.906178891658783,0.906178891658783,0.0,91.08055877685548,103.0,20668.79296875,-0.0,1051.2447509765625,1.0,283.1499938964844,285.19927978515625,290.24560546875,291.6066589355469,293.1499938964844,293.1499938964844,283.1499938964844,15614.6533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594445705413818,1.0,0.0,0.0,2.412754535675049,2.4127650260925293,3.884361774453282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.44873046875,0.0,442.2693481445313,1895.4371337890625,0.0,1306.5853271484375,0.6024796962738037,1.0,0.0,3.0,1.0,0.0
12129840,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432678222656,0.9990000128746032,0.5444573163986206,0.4343166351318359,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.7957809567451477,0.2417377084493637,0.2299579977989196,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.802169144153595,0.2470701783895492,0.1738524138927459,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.7367020845413208,0.1906480640172958,0.182067185640335,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.7451525926589966,0.1975792199373245,0.8957259654998779,286.9432067871094,284.95001220703125,294.83319091796875,287.20184326171875,294.8290710449219,297.4730224609375,285.9437255859375,1.0,0.4386524558067322,1.0,1.0,0.0,1.0,-2.299884796142578,2.2998805046081543,4.259812158124987e-06,1.779560685157776,0.906178891658783,0.906178891658783,0.0,91.08055877685548,103.0,20668.79296875,-0.0,1051.2447509765625,1.0,283.1499938964844,285.19927978515625,290.24560546875,291.6066589355469,293.1499938964844,293.1499938964844,283.1499938964844,15614.6533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594445705413818,1.0,0.0,0.0,2.412754535675049,2.4127650260925293,3.884361774453282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.44873046875,0.0,442.2693481445313,1895.4371337890625,0.0,1306.5853271484375,0.6024796962738037,1.0,0.0,3.0,1.0,0.0
12129900,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9382629394531,0.9990000128746032,0.5463071465492249,0.4373216032981872,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.7958686351776123,0.243469089269638,0.2316233813762664,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383544921875,0.8013141751289368,0.2479759007692337,0.1745112091302871,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384460449219,0.7364321947097778,0.1917134225368499,0.1831101924180984,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.7442969083786011,0.1981893628835678,0.898646354675293,286.93829345703125,284.95001220703125,294.91851806640625,287.2406005859375,294.91436767578125,297.468505859375,285.9381408691406,1.0,0.4409693777561188,1.0,1.0,0.0,1.0,-2.311046838760376,2.311042547225952,4.301197350287112e-06,1.78824782371521,0.9193877577781676,0.9193877577781676,0.0,92.19806671142578,103.0,20990.34765625,-0.0,1067.5543212890625,1.0,283.1499938964844,285.1781616210937,290.2862548828125,291.6664123535156,293.1499938964844,293.1499938964844,283.1499938964844,15977.03515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640932559967041,1.0,0.0,0.0,2.4774065017700195,2.477417469024658,4.09532077583208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.98974609375,0.0,476.3172912597656,1895.4371337890625,0.0,1339.7313232421875,0.6149605512619019,1.0,0.0,3.0,1.0,0.0
12129960,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.9990000128746032,0.548014760017395,0.4405613541603088,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.7958041429519653,0.2451935112476349,0.2332842051982879,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.8003048896789551,0.2488635182380676,0.1751587390899658,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7360283136367798,0.1927625238895416,0.1841402649879455,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.7433056235313416,0.1987773776054382,0.9014802575111388,286.93804931640625,284.95001220703125,295.0042724609375,287.2795104980469,295.0001525878906,297.46343994140625,285.93829345703125,1.0,0.4433532953262329,1.0,1.0,0.0,1.0,-2.3223531246185303,2.322348594665528,4.343286491348408e-06,1.797021985054016,0.9326371550559998,0.9326371550559998,0.0,93.38758087158205,106.0,21289.505859375,-0.0,1084.4466552734375,1.0,283.1499938964844,285.164306640625,290.3265380859375,291.724609375,293.1499938964844,293.1499938964844,283.1499938964844,16193.6923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688714623451233,1.0,0.0,0.0,2.529019355773926,2.5290307998657227,4.2677373812694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.455078125,0.0,504.347900390625,1895.4371337890625,0.0,1374.2896728515625,0.6298233866691589,1.0,0.0,3.0,1.0,0.0
12130020,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93048095703125,0.9990000128746032,0.5510218143463135,0.4475924670696258,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.7953277826309204,0.2486205846071243,0.2365942150354385,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.7979353666305542,0.2505829930305481,0.1764223277568817,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.930419921875,0.7349101305007935,0.1948101967573166,0.1861617714166641,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.7410123944282532,0.1998853832483291,0.9068872928619384,286.93048095703125,284.95001220703125,295.1767883300781,287.3575439453125,295.17266845703125,297.4520568847656,285.9306640625,1.0,0.4482676088809967,1.0,1.0,0.0,1.0,-2.345216989517212,2.345212459564209,4.429020464158384e-06,1.8147438764572144,0.9589742422103882,0.9589742422103882,0.0,95.94424438476562,94.0,21927.7734375,-0.0,1119.664306640625,1.0,283.1499938964844,285.1260070800781,290.407470703125,291.84423828125,293.1499938964844,293.1499938964844,283.1499938964844,16994.2421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789106130599976,1.0,0.0,0.0,2.655418872833252,2.655431270599365,4.704997706994618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.49462890625,0.0,579.1382446289062,1895.4371337890625,0.0,1448.4608154296875,0.6597515940666199,1.0,0.0,3.0,1.0,0.0
12130080,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93048095703125,0.9990000128746032,0.5510218143463135,0.4475924670696258,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.7953277826309204,0.2486205846071243,0.2365942150354385,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.7979353666305542,0.2505829930305481,0.1764223277568817,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.930419921875,0.7349101305007935,0.1948101967573166,0.1861617714166641,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.7410123944282532,0.1998853832483291,0.9068872928619384,286.93048095703125,284.95001220703125,295.1767883300781,287.3575439453125,295.17266845703125,297.4520568847656,285.9306640625,1.0,0.4482676088809967,1.0,1.0,0.0,1.0,-2.345216989517212,2.345212459564209,4.429020464158384e-06,1.8147438764572144,0.9589742422103882,0.9589742422103882,0.0,95.94424438476562,94.0,21927.7734375,-0.0,1119.664306640625,1.0,283.1499938964844,285.1260070800781,290.407470703125,291.84423828125,293.1499938964844,293.1499938964844,283.1499938964844,16994.2421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789106130599976,1.0,0.0,0.0,2.655418872833252,2.655431270599365,4.704997706994618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.49462890625,0.0,579.1382446289062,1895.4371337890625,0.0,1448.4608154296875,0.6597515940666199,1.0,0.0,3.0,1.0,0.0
12130140,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.9990000128746032,0.5549142360687256,0.4424315989017486,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.8021129369735718,0.2519869804382324,0.239731028676033,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.8028256893157959,0.2521916031837463,0.1775243282318115,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.7397787570953369,0.1967575252056121,0.1879723668098449,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.7448315620422363,0.200883001089096,0.9112181067466736,286.91387939453125,284.95001220703125,295.3500061035156,287.4353332519531,295.34588623046875,297.4457397460937,285.91314697265625,1.0,0.4477188885211944,1.0,1.0,0.0,1.0,-2.3515071868896484,2.351502656936645,4.453249857760966e-06,1.819887638092041,0.98504900932312,0.98504900932312,0.0,94.78923034667967,97.0,22453.517578125,0.0,1122.0072021484375,1.0,283.1499938964844,285.0793151855469,290.4850769042969,291.95806884765625,293.1499938964844,293.1499938964844,283.1499938964844,17949.1875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889992952346802,1.0,0.0,0.0,2.786429643630981,2.786442995071411,5.180712605579174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.1767578125,0.0,664.7962646484375,1895.4371337890625,0.0,1525.042236328125,0.6908989548683167,1.0,0.0,3.0,1.0,0.0
12130200,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.9990000128746032,0.5549142360687256,0.4424315989017486,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.8021129369735718,0.2519869804382324,0.239731028676033,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.8028256893157959,0.2521916031837463,0.1775243282318115,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.7397787570953369,0.1967575252056121,0.1879723668098449,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.7448315620422363,0.200883001089096,0.9112181067466736,286.91387939453125,284.95001220703125,295.3500061035156,287.4353332519531,295.34588623046875,297.4457397460937,285.91314697265625,1.0,0.4477188885211944,1.0,1.0,0.0,1.0,-2.3515071868896484,2.351502656936645,4.453249857760966e-06,1.819887638092041,0.98504900932312,0.98504900932312,0.0,94.78923034667967,97.0,22453.517578125,0.0,1122.0072021484375,1.0,283.1499938964844,285.0793151855469,290.4850769042969,291.95806884765625,293.1499938964844,293.1499938964844,283.1499938964844,17949.1875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889992952346802,1.0,0.0,0.0,2.786429643630981,2.786442995071411,5.180712605579174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.1767578125,0.0,664.7962646484375,1895.4371337890625,0.0,1525.042236328125,0.6908989548683167,1.0,0.0,3.0,1.0,0.0
12130260,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.9990000128746032,0.5603855848312378,0.4401691555976867,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8070924282073975,0.2553455531597137,0.2428697049617767,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.805888831615448,0.2537471652030945,0.1785942763090133,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.743151843547821,0.1986571252346038,0.1897485256195068,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.7471550107002258,0.2018731087446212,0.9155165553092957,286.8981628417969,284.95001220703125,295.5232238769531,287.5123291015625,295.51910400390625,297.4486999511719,285.89825439453125,1.0,0.4490095973014831,1.0,1.0,0.0,1.0,-2.361131191253662,2.3611268997192383,4.489564162213355e-06,1.8272703886032104,1.0,1.0,0.0,94.4946746826172,100.0,22982.345703125,0.0,1131.5494384765625,1.0,283.1499938964844,285.0361328125,290.55682373046875,292.06182861328125,293.1499938964844,293.1499938964844,283.1499938964844,19155.47265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979460716247559,1.0,0.0,0.0,2.915169477462769,2.9151840209960938,5.67049426081212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.2763671875,0.0,758.3331909179688,1895.4371337890625,0.0,1594.5814208984375,0.72170490026474,1.0,0.0,3.0,1.0,0.0
12130320,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.9990000128746032,0.5603855848312378,0.4401691555976867,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8070924282073975,0.2553455531597137,0.2428697049617767,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.805888831615448,0.2537471652030945,0.1785942763090133,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.743151843547821,0.1986571252346038,0.1897485256195068,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.7471550107002258,0.2018731087446212,0.9155165553092957,286.8981628417969,284.95001220703125,295.5232238769531,287.5123291015625,295.51910400390625,297.4486999511719,285.89825439453125,1.0,0.4490095973014831,1.0,1.0,0.0,1.0,-2.361131191253662,2.3611268997192383,4.489564162213355e-06,1.8272703886032104,1.0,1.0,0.0,94.4946746826172,100.0,22982.345703125,0.0,1131.5494384765625,1.0,283.1499938964844,285.0361328125,290.55682373046875,292.06182861328125,293.1499938964844,293.1499938964844,283.1499938964844,19155.47265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979460716247559,1.0,0.0,0.0,2.915169477462769,2.9151840209960938,5.67049426081212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.2763671875,0.0,758.3331909179688,1895.4371337890625,0.0,1594.5814208984375,0.72170490026474,1.0,0.0,3.0,1.0,0.0
12130380,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.9990000128746032,0.5654965043067932,0.4411332607269287,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.8100229501724243,0.2587384879589081,0.2460662424564361,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.8069518804550171,0.2553052306175232,0.1796828061342239,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.7448359727859497,0.200537234544754,0.1915353536605835,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.7478037476539612,0.2028735727071762,0.9200289845466614,286.8968200683594,284.95001220703125,295.6957092285156,287.5879821777344,295.6916809082031,297.44976806640625,285.8974914550781,1.0,0.4513881802558899,1.0,1.0,0.0,1.0,-2.375001907348633,2.37499737739563,4.54252267445554e-06,1.8381006717681885,1.0,1.0,0.0,95.1850357055664,103.0,23526.580078125,0.0,1149.923095703125,1.0,283.1499938964844,285.0087890625,290.6285400390625,292.1653747558594,293.1499938964844,293.1499938964844,283.1499938964844,20647.39453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706037700176239,1.0,0.0,0.0,3.026610851287842,3.0266268253326416,6.11232621849922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.701171875,0.0,848.6655883789062,1895.4371337890625,0.0,1658.7235107421875,0.7489162683486938,1.0,0.0,3.0,1.0,0.0
12130440,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.9990000128746032,0.5654965043067932,0.4411332607269287,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.8100229501724243,0.2587384879589081,0.2460662424564361,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.8069518804550171,0.2553052306175232,0.1796828061342239,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.7448359727859497,0.200537234544754,0.1915353536605835,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.7478037476539612,0.2028735727071762,0.9200289845466614,286.8968200683594,284.95001220703125,295.6957092285156,287.5879821777344,295.6916809082031,297.44976806640625,285.8974914550781,1.0,0.4513881802558899,1.0,1.0,0.0,1.0,-2.375001907348633,2.37499737739563,4.54252267445554e-06,1.8381006717681885,1.0,1.0,0.0,95.1850357055664,103.0,23526.580078125,0.0,1149.923095703125,1.0,283.1499938964844,285.0087890625,290.6285400390625,292.1653747558594,293.1499938964844,293.1499938964844,283.1499938964844,20647.39453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706037700176239,1.0,0.0,0.0,3.026610851287842,3.0266268253326416,6.11232621849922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.701171875,0.0,848.6655883789062,1895.4371337890625,0.0,1658.7235107421875,0.7489162683486938,1.0,0.0,3.0,1.0,0.0
12130500,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.9990000128746032,0.5678571462631226,0.4424213767051697,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.8109980821609497,0.2604553699493408,0.2476916760206222,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.807001531124115,0.2560952007770538,0.1802403628826141,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.7452525496482849,0.2014749944210052,0.1924349069595337,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.747706949710846,0.2033755332231521,0.9223403334617616,286.8973999023437,284.95001220703125,295.781494140625,287.6251220703125,295.7774658203125,297.4493103027344,285.8978881835937,1.0,0.4528977572917938,1.0,1.0,0.0,1.0,-2.383028268814087,2.383023738861084,4.573295427690027e-06,1.8443570137023928,1.0,1.0,0.0,95.7770004272461,103.0,23813.875,0.0,1161.423095703125,1.0,283.1499938964844,284.9954528808594,290.66510009765625,292.21893310546875,293.1499938964844,293.1499938964844,283.1499938964844,21466.419921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099948525428772,1.0,0.0,0.0,3.086055994033813,3.0860722064971924,6.354785568873922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.9052734375,0.0,899.65966796875,1895.4371337890625,0.0,1690.5057373046875,0.7606582045555115,1.0,0.0,3.0,1.0,0.0
12130560,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.9990000128746032,0.5700857639312744,0.4441508054733276,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90411376953125,0.8117129802703857,0.2621861100196838,0.2493327558040619,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90411376953125,0.8067908883094788,0.2568931877613067,0.180805042386055,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.7454335689544678,0.2024100422859192,0.1933355629444122,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.7473775148391724,0.2038760334253311,0.9246637225151062,286.9042663574219,284.95001220703125,295.8667907714844,287.6617126464844,295.8628234863281,297.4481811523437,285.9052734375,1.0,0.4545787870883941,1.0,1.0,0.0,1.0,-2.3916280269622803,2.3916234970092773,4.606375114235561e-06,1.851054072380066,1.0,1.0,0.0,96.50507354736328,106.0,24081.955078125,0.0,1174.2037353515625,1.0,283.1499938964844,284.9911499023437,290.701171875,292.2709350585937,293.1499938964844,293.1499938964844,283.1499938964844,22036.484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139145135879517,1.0,0.0,0.0,3.1267640590667725,3.1267809867858887,6.523543447656266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.4423828125,0.0,935.7337646484376,1895.4371337890625,0.0,1722.246337890625,0.7734034657478333,1.0,0.0,3.0,1.0,0.0
12130620,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.9990000128746032,0.5741669535636902,0.4486629366874695,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173889160156,0.8125482797622681,0.2656866014003753,0.2526653707027435,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8057673573493958,0.2585108280181885,0.1819600611925125,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.7452453374862671,0.2042766064405441,0.1951437294483184,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.7461767196655273,0.204867735505104,0.9293379187583924,286.9175720214844,284.95001220703125,296.0357360839844,287.7330322265625,296.0318603515625,297.4443054199219,285.9188232421875,1.0,0.458354502916336,1.0,1.0,0.0,1.0,-2.4102261066436768,2.410221576690674,4.678295226767659e-06,1.8655139207839968,1.0,1.0,0.0,98.2936553955078,109.0,24645.50390625,0.0,1203.00390625,1.0,283.1499938964844,284.9801940917969,290.7731018066406,292.376953125,293.1499938964844,293.1499938964844,283.1499938964844,23348.03515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219405174255371,1.0,0.0,0.0,3.218467712402344,3.2184853553771973,6.911806735843129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.8701171875,0.0,1020.5034790039062,1895.4371337890625,0.0,1788.01708984375,0.7958500981330872,1.0,0.0,3.0,1.0,0.0
12130680,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.9990000128746032,0.5741669535636902,0.4486629366874695,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173889160156,0.8125482797622681,0.2656866014003753,0.2526653707027435,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8057673573493958,0.2585108280181885,0.1819600611925125,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.7452453374862671,0.2042766064405441,0.1951437294483184,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.7461767196655273,0.204867735505104,0.9293379187583924,286.9175720214844,284.95001220703125,296.0357360839844,287.7330322265625,296.0318603515625,297.4443054199219,285.9188232421875,1.0,0.458354502916336,1.0,1.0,0.0,1.0,-2.4102261066436768,2.410221576690674,4.678295226767659e-06,1.8655139207839968,1.0,1.0,0.0,98.2936553955078,109.0,24645.50390625,0.0,1203.00390625,1.0,283.1499938964844,284.9801940917969,290.7731018066406,292.376953125,293.1499938964844,293.1499938964844,283.1499938964844,23348.03515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219405174255371,1.0,0.0,0.0,3.218467712402344,3.2184853553771973,6.911806735843129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.8701171875,0.0,1020.5034790039062,1895.4371337890625,0.0,1788.01708984375,0.7958500981330872,1.0,0.0,3.0,1.0,0.0
12130740,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349975585937,0.9990000128746032,0.5777894258499146,0.4542500674724579,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93463134765625,0.8127983808517456,0.2692340314388275,0.2560553550720215,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346008300781,0.8041409850120544,0.2601496577262878,0.183140367269516,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.744521975517273,0.2061490565538406,0.1969671994447708,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.7444372773170471,0.2058403342962265,0.933990716934204,286.9348449707031,284.95001220703125,296.20184326171875,287.80133056640625,296.19805908203125,297.43865966796875,285.9362487792969,1.0,0.4625463783740997,1.0,1.0,0.0,1.0,-2.430208444595337,2.430203676223755,4.756155249197036e-06,1.881019949913025,1.0,1.0,0.0,100.43209075927734,112.0,25213.916015625,0.0,1235.2919921875,1.0,283.1499938964844,284.9737854003906,290.84246826171875,292.4812927246094,293.1499938964844,293.1499938964844,283.1499938964844,24602.5390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301900386810303,1.0,0.0,0.0,3.3038015365600586,3.303820371627808,7.283182412720635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.287109375,0.0,1103.8472900390625,1895.4371337890625,0.0,1856.6612548828125,0.8167572617530823,1.0,0.0,3.0,1.0,0.0
12130800,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349975585937,0.9990000128746032,0.5777894258499146,0.4542500674724579,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93463134765625,0.8127983808517456,0.2692340314388275,0.2560553550720215,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346008300781,0.8041409850120544,0.2601496577262878,0.183140367269516,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.744521975517273,0.2061490565538406,0.1969671994447708,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.7444372773170471,0.2058403342962265,0.933990716934204,286.9348449707031,284.95001220703125,296.20184326171875,287.80133056640625,296.19805908203125,297.43865966796875,285.9362487792969,1.0,0.4625463783740997,1.0,1.0,0.0,1.0,-2.430208444595337,2.430203676223755,4.756155249197036e-06,1.881019949913025,1.0,1.0,0.0,100.43209075927734,112.0,25213.916015625,0.0,1235.2919921875,1.0,283.1499938964844,284.9737854003906,290.84246826171875,292.4812927246094,293.1499938964844,293.1499938964844,283.1499938964844,24602.5390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301900386810303,1.0,0.0,0.0,3.3038015365600586,3.303820371627808,7.283182412720635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.287109375,0.0,1103.8472900390625,1895.4371337890625,0.0,1856.6612548828125,0.8167572617530823,1.0,0.0,3.0,1.0,0.0
12130860,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.9990000128746032,0.5810012817382812,0.460598737001419,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.8126561641693115,0.2728218734264374,0.2594934999942779,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.802114725112915,0.2617993354797363,0.1843363642692566,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.7434455752372742,0.2080266773700714,0.1988049745559692,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95416259765625,0.7423385977745056,0.2067890018224716,0.938582956790924,286.95465087890625,284.95001220703125,296.3644104003906,287.8661499023437,296.3607482910156,297.4317321777344,285.9561462402344,1.0,0.4670276939868927,1.0,1.0,0.0,1.0,-2.451127529144287,2.451122760772705,4.838341737922747e-06,1.8972339630126955,1.0,1.0,0.0,102.83240509033205,115.0,25784.064453125,0.0,1270.2833251953125,1.0,283.1499938964844,284.97052001953125,290.9079895019531,292.5823059082031,293.1499938964844,293.1499938964844,283.1499938964844,25815.7109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385950684547424,1.0,0.0,0.0,3.3842780590057373,3.384297609329224,7.642322543688351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.19775390625,0.0,1186.493408203125,1895.4371337890625,0.0,1927.62255859375,0.8364894986152649,1.0,0.0,3.0,1.0,0.0
12130920,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.9990000128746032,0.5810012817382812,0.460598737001419,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.8126561641693115,0.2728218734264374,0.2594934999942779,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.802114725112915,0.2617993354797363,0.1843363642692566,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.7434455752372742,0.2080266773700714,0.1988049745559692,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95416259765625,0.7423385977745056,0.2067890018224716,0.938582956790924,286.95465087890625,284.95001220703125,296.3644104003906,287.8661499023437,296.3607482910156,297.4317321777344,285.9561462402344,1.0,0.4670276939868927,1.0,1.0,0.0,1.0,-2.451127529144287,2.451122760772705,4.838341737922747e-06,1.8972339630126955,1.0,1.0,0.0,102.83240509033205,115.0,25784.064453125,0.0,1270.2833251953125,1.0,283.1499938964844,284.97052001953125,290.9079895019531,292.5823059082031,293.1499938964844,293.1499938964844,283.1499938964844,25815.7109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385950684547424,1.0,0.0,0.0,3.3842780590057373,3.384297609329224,7.642322543688351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.19775390625,0.0,1186.493408203125,1895.4371337890625,0.0,1927.62255859375,0.8364894986152649,1.0,0.0,3.0,1.0,0.0
12130980,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.9990000128746032,0.5838411450386047,0.4674748480319977,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.8122609853744507,0.2764445841312408,0.2629720568656921,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757385253906,0.7998358011245728,0.2634537816047668,0.1855414658784866,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.7421451210975647,0.2099052518606186,0.2006512880325317,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.7400131225585938,0.2077105790376663,0.9430886507034302,286.9760131835937,284.95001220703125,296.5226745605469,287.9268798828125,296.5191650390625,297.4239196777344,285.9775085449219,1.0,0.4717037081718445,1.0,1.0,0.0,1.0,-2.472646713256836,2.472641944885254,4.923631422570907e-06,1.913907527923584,1.0,1.0,0.0,105.42852783203124,118.0,26352.880859375,0.0,1307.378173828125,1.0,283.1499938964844,284.9693603515625,290.96905517578125,292.678955078125,293.1499938964844,293.1499938964844,283.1499938964844,26999.23046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470601201057434,1.0,0.0,0.0,3.460984468460083,3.461005210876465,7.992683777047205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.24560546875,0.0,1269.0137939453125,1895.4371337890625,0.0,2000.0716552734373,0.8553085923194885,1.0,0.0,3.0,1.0,0.0
