time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131040,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.9990000128746032,0.5838411450386047,0.4674748480319977,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.8122609853744507,0.2764445841312408,0.2629720568656921,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757385253906,0.7998358011245728,0.2634537816047668,0.1855414658784866,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.7421451210975647,0.2099052518606186,0.2006512880325317,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.7400131225585938,0.2077105790376663,0.9430886507034302,286.9760131835937,284.95001220703125,296.5226745605469,287.9268798828125,296.5191650390625,297.4239196777344,285.9775085449219,1.0,0.4717037081718445,1.0,1.0,0.0,1.0,-2.472646713256836,2.472641944885254,4.923631422570907e-06,1.913907527923584,1.0,1.0,0.0,105.42852783203124,118.0,26352.880859375,0.0,1307.378173828125,1.0,283.1499938964844,284.9693603515625,290.96905517578125,292.678955078125,293.1499938964844,293.1499938964844,283.1499938964844,26999.23046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470601201057434,1.0,0.0,0.0,3.460984468460083,3.461005210876465,7.992683777047205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.24560546875,0.0,1269.0137939453125,1895.4371337890625,0.0,2000.0716552734373,0.8553085923194885,1.0,0.0,3.0,1.0,0.0
12131100,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.9990000128746032,0.585130512714386,0.4710518419742584,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848022460937,0.812003493309021,0.2782674431800842,0.2647254765033722,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.7986391186714172,0.264281153678894,0.1861467659473419,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.984619140625,0.7414427995681763,0.210843488574028,0.2015765309333801,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.738798201084137,0.2081606090068817,0.9453068375587464,286.9849853515625,284.95001220703125,296.6000061035156,287.95556640625,296.5965576171875,297.4197998046875,285.9862060546875,1.0,0.4740920662879944,1.0,1.0,0.0,1.0,-2.48355484008789,2.483549833297729,4.967156655766303e-06,1.9223592281341555,1.0,1.0,0.0,106.78328704833984,118.0,26645.365234375,0.0,1326.5689697265625,1.0,283.1499938964844,284.9661865234375,290.9979858398437,292.72625732421875,293.1499938964844,293.1499938964844,283.1499938964844,27708.72265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513114809989929,1.0,0.0,0.0,3.506164073944092,3.506185293197632,8.202717367566947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.72021484375,0.0,1319.3624267578125,1895.4371337890625,0.0,2036.8082275390625,0.8635918498039246,1.0,0.0,3.0,1.0,0.0
12131160,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.9990000128746032,0.5863375067710876,0.4747048318386078,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8117130994796753,0.2800975739955902,0.2664849460124969,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.7974113821983337,0.2651081085205078,0.1867510378360748,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.74071204662323,0.21178038418293,0.2025003284215927,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.737555205821991,0.2086031436920166,0.9474899768829346,286.9981384277344,284.95001220703125,296.6759948730469,287.9830627441406,296.672607421875,297.41558837890625,285.9996337890625,1.0,0.4765039682388305,1.0,1.0,0.0,1.0,-2.494516372680664,2.494511365890503,5.011093890061602e-06,1.930852651596069,1.0,1.0,0.0,108.17050170898438,121.0,26917.392578125,0.0,1346.117431640625,1.0,283.1499938964844,284.96954345703125,291.0251770019531,292.77056884765625,293.1499938964844,293.1499938964844,283.1499938964844,28161.009765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555099129676819,1.0,0.0,0.0,3.534663677215576,3.534685134887696,8.336609766956826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.13525390625,0.0,1351.7977294921875,1895.4371337890625,0.0,2073.306396484375,0.8733933568000793,1.0,0.0,3.0,1.0,0.0
12131220,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079040527344,0.9990000128746032,0.5875054597854614,0.4785540401935577,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075988769531,0.8113946318626404,0.2820053696632385,0.2683222591876983,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.7961229681968689,0.2659655511379242,0.1873803585767746,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.7399390935897827,0.2127515524625778,0.2034607827663421,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.7362505793571472,0.2090547531843185,0.9497340321540833,287.0077514648437,284.95001220703125,296.75341796875,288.0102844238281,296.7501220703125,297.4111022949219,286.0090026855469,1.0,0.4790286421775818,1.0,1.0,0.0,1.0,-2.5059547424316406,2.5059494972229004,5.057151611254085e-06,1.9397151470184328,1.0,1.0,0.0,109.63887786865234,121.0,27217.18359375,0.0,1366.7703857421875,1.0,283.1499938964844,284.96697998046875,291.052490234375,292.8167724609375,293.1499938964844,293.1499938964844,283.1499938964844,28883.828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599004507064819,1.0,0.0,0.0,3.5797388553619385,3.579761028289795,8.550588290745509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.75048828125,0.0,1404.176025390625,1895.4371337890625,0.0,2111.69970703125,0.8816444277763367,1.0,0.0,3.0,1.0,0.0
12131280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.9990000128746032,0.5885111093521118,0.4821615219116211,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.8110827803611755,0.2837764918804168,0.2700266540050506,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.7949166297912598,0.2667575776576996,0.187960684299469,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199890136719,0.7392095327377319,0.2136479765176773,0.2043468207120895,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199890136719,0.7350295186042786,0.2094651907682418,0.9517739415168762,287.0204467773437,284.95001220703125,296.8236083984375,288.0341491699219,296.82037353515625,297.40692138671875,286.0219421386719,1.0,0.4813760221004486,1.0,1.0,0.0,1.0,-2.516549587249756,2.516544342041016,5.100003363622818e-06,1.947923302650452,1.0,1.0,0.0,111.02047729492188,109.0,27475.0078125,0.0,1386.1446533203125,1.0,283.1499938964844,284.97052001953125,291.07598876953125,292.8565673828125,293.1499938964844,293.1499938964844,283.1499938964844,29307.84375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639032006263733,1.0,0.0,0.0,3.6059184074401855,3.605940818786621,8.676111065142322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.62353515625,0.0,1435.2093505859375,1895.4371337890625,0.0,2146.894287109375,0.890889048576355,1.0,0.0,3.0,1.0,0.0
12131340,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03326416015625,0.9990000128746032,0.591708242893219,0.4772911071777344,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.8170095086097717,0.2874380946159363,0.2734285593032837,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330505371094,0.7992682456970215,0.2683590650558471,0.1890458464622497,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.032958984375,0.743461012840271,0.2154679298400879,0.2060233801603317,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.032958984375,0.7381627559661865,0.2102705389261245,0.9551807641983032,287.0331726074219,284.95001220703125,296.9648132324219,288.07965087890625,296.9617614746094,297.4036560058594,286.03375244140625,1.0,0.4807929992675781,1.0,1.0,0.0,1.0,-2.5222179889678955,2.522212743759156,5.1235292630735785e-06,1.952581524848938,1.0,1.0,0.0,109.8371353149414,112.0,27881.02734375,0.0,1388.2955322265625,1.0,283.1499938964844,284.96343994140625,291.1193542480469,292.9305419921875,293.1499938964844,293.1499938964844,283.1499938964844,30444.513671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719553112983704,1.0,0.0,0.0,3.6751790046691895,3.675202369689941,9.012603641167516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.92138671875,0.0,1519.5084228515625,1895.4371337890625,0.0,2218.221435546875,0.9078989624977112,1.0,0.0,3.0,1.0,0.0
12131400,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03326416015625,0.9990000128746032,0.591708242893219,0.4772911071777344,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.8170095086097717,0.2874380946159363,0.2734285593032837,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330505371094,0.7992682456970215,0.2683590650558471,0.1890458464622497,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.032958984375,0.743461012840271,0.2154679298400879,0.2060233801603317,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.032958984375,0.7381627559661865,0.2102705389261245,0.9551807641983032,287.0331726074219,284.95001220703125,296.9648132324219,288.07965087890625,296.9617614746094,297.4036560058594,286.03375244140625,1.0,0.4807929992675781,1.0,1.0,0.0,1.0,-2.5222179889678955,2.522212743759156,5.1235292630735785e-06,1.952581524848938,1.0,1.0,0.0,109.8371353149414,112.0,27881.02734375,0.0,1388.2955322265625,1.0,283.1499938964844,284.96343994140625,291.1193542480469,292.9305419921875,293.1499938964844,293.1499938964844,283.1499938964844,30444.513671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719553112983704,1.0,0.0,0.0,3.6751790046691895,3.675202369689941,9.012603641167516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.92138671875,0.0,1519.5084228515625,1895.4371337890625,0.0,2218.221435546875,0.9078989624977112,1.0,0.0,3.0,1.0,0.0
12131460,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438232421875,0.9990000128746032,0.5965054631233215,0.4752111732959747,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.8213509321212769,0.2911230623722076,0.2768656611442566,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435485839844,0.8020419478416443,0.2699492573738098,0.1901340335607528,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.7464078664779663,0.2172848731279373,0.2077108472585678,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433654785156,0.7400299906730652,0.2111109495162964,0.9587659239768982,287.043701171875,284.95001220703125,297.0989074707031,288.1190490722656,297.0960388183594,297.4085693359375,286.0447082519531,1.0,0.4820569157600403,1.0,1.0,0.0,1.0,-2.531478881835937,2.5314738750457764,5.160936325410148e-06,1.9596099853515625,1.0,1.0,0.0,109.55525207519533,115.0,28292.76171875,0.0,1398.969970703125,1.0,283.1499938964844,284.95660400390625,291.1533508300781,292.9901733398437,293.1499938964844,293.1499938964844,283.1499938964844,31573.150390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788116931915283,1.0,0.0,0.0,3.742682218551636,3.742706298828125,9.346718456981762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.126953125,0.0,1604.7838134765625,1895.4371337890625,0.0,2279.477783203125,0.9244804978370668,1.0,0.0,3.0,1.0,0.0
12131520,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438232421875,0.9990000128746032,0.5965054631233215,0.4752111732959747,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.8213509321212769,0.2911230623722076,0.2768656611442566,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435485839844,0.8020419478416443,0.2699492573738098,0.1901340335607528,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.7464078664779663,0.2172848731279373,0.2077108472585678,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433654785156,0.7400299906730652,0.2111109495162964,0.9587659239768982,287.043701171875,284.95001220703125,297.0989074707031,288.1190490722656,297.0960388183594,297.4085693359375,286.0447082519531,1.0,0.4820569157600403,1.0,1.0,0.0,1.0,-2.531478881835937,2.5314738750457764,5.160936325410148e-06,1.9596099853515625,1.0,1.0,0.0,109.55525207519533,115.0,28292.76171875,0.0,1398.969970703125,1.0,283.1499938964844,284.95660400390625,291.1533508300781,292.9901733398437,293.1499938964844,293.1499938964844,283.1499938964844,31573.150390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788116931915283,1.0,0.0,0.0,3.742682218551636,3.742706298828125,9.346718456981762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.126953125,0.0,1604.7838134765625,1895.4371337890625,0.0,2279.477783203125,0.9244804978370668,1.0,0.0,3.0,1.0,0.0
12131580,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.9990000128746032,0.6009329557418823,0.4762184917926788,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575561523437,0.8240345120429993,0.2948411703109741,0.2803704142570495,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.8030641674995422,0.2715364992618561,0.1912470757961273,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0573425292969,0.7478683590888977,0.2191011160612106,0.2094356566667556,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05731201171875,0.7404780387878418,0.2119727283716201,0.9626631736755372,287.05767822265625,284.95001220703125,297.2251892089844,288.15185546875,297.2225036621094,297.4114685058594,286.0587463378906,1.0,0.4843833446502685,1.0,1.0,0.0,1.0,-2.544989824295044,2.544984579086304,5.216103090788238e-06,1.9700384140014648,1.0,1.0,0.0,110.29452514648438,118.0,28732.078125,0.0,1419.643798828125,1.0,283.1499938964844,284.9527893066406,291.1841125488281,293.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,32695.86328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852259278297424,1.0,0.0,0.0,3.8086440563201904,3.808669090270996,9.679079084889963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.48974609375,0.0,1691.1375732421875,1895.4371337890625,0.0,2337.185302734375,0.9406857490539552,1.0,0.0,3.0,1.0,0.0
12131640,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.9990000128746032,0.6009329557418823,0.4762184917926788,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575561523437,0.8240345120429993,0.2948411703109741,0.2803704142570495,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.8030641674995422,0.2715364992618561,0.1912470757961273,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0573425292969,0.7478683590888977,0.2191011160612106,0.2094356566667556,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05731201171875,0.7404780387878418,0.2119727283716201,0.9626631736755372,287.05767822265625,284.95001220703125,297.2251892089844,288.15185546875,297.2225036621094,297.4114685058594,286.0587463378906,1.0,0.4843833446502685,1.0,1.0,0.0,1.0,-2.544989824295044,2.544984579086304,5.216103090788238e-06,1.9700384140014648,1.0,1.0,0.0,110.29452514648438,118.0,28732.078125,0.0,1419.643798828125,1.0,283.1499938964844,284.9527893066406,291.1841125488281,293.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,32695.86328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852259278297424,1.0,0.0,0.0,3.8086440563201904,3.808669090270996,9.679079084889963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.48974609375,0.0,1691.1375732421875,1895.4371337890625,0.0,2337.185302734375,0.9406857490539552,1.0,0.0,3.0,1.0,0.0
12131700,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633239746094,0.9990000128746032,0.6029284000396729,0.4775040447711944,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0631103515625,0.824958860874176,0.2967098951339721,0.28214231133461,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.8031299710273743,0.2723274230957031,0.19180928170681,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06298828125,0.7482137084007263,0.2200065553188324,0.2103055715560913,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0629577636719,0.7403325438499451,0.2124000936746597,0.964654505252838,287.0632019042969,284.95001220703125,297.2851867675781,288.1656188964844,297.2825927734375,297.41180419921875,286.0640563964844,1.0,0.4858534634113312,1.0,1.0,0.0,1.0,-2.552775859832764,2.5527706146240234,5.248040906735696e-06,1.9760538339614868,1.0,1.0,0.0,110.9216537475586,118.0,28964.208984375,0.0,1432.5203857421875,1.0,283.1499938964844,284.9485778808594,291.1982727050781,293.07635498046875,293.1499938964844,293.1499938964844,283.1499938964844,33391.62890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78850257396698,1.0,0.0,0.0,3.848954439163208,3.848979949951172,9.885048939395349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.3984375,0.0,1745.4046630859375,1895.4371337890625,0.0,2366.804931640625,0.9477759599685668,1.0,0.0,3.0,1.0,0.0
12131760,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07275390625,0.9990000128746032,0.604773759841919,0.4792177677154541,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.072509765625,0.8256531953811646,0.2985837757587433,0.2839223146438598,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07244873046875,0.802950382232666,0.2731160819530487,0.1923719644546508,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722961425781,0.7483450174331665,0.2209092676639557,0.2111765593290329,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.7399796843528748,0.2128209322690963,0.96663898229599,287.0726318359375,284.95001220703125,297.34295654296875,288.17755126953125,297.3404541015625,297.4114074707031,286.0736999511719,1.0,0.4874844253063202,1.0,1.0,0.0,1.0,-2.561079740524292,2.561074495315552,5.282216989144217e-06,1.982471942901612,1.0,1.0,0.0,111.68992614746094,121.0,29179.958984375,0.0,1446.764892578125,1.0,283.1499938964844,284.9502868652344,291.2105712890625,293.1022644042969,293.1499938964844,293.1499938964844,283.04998779296875,33814.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918237447738647,1.0,0.0,0.0,3.873234748840332,3.873260736465454,1.0010157893702851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.48388671875,0.0,1778.645263671875,1895.4371337890625,0.0,2396.9189453125,0.9555558562278748,1.0,0.0,3.0,1.0,0.0
12131820,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.9990000128746032,0.6065288186073303,0.4818018078804016,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.826156735420227,0.3007161319255829,0.2860139608383178,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.8023899793624878,0.2739434540271759,0.1930153220891952,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.7482014298439026,0.2219019383192062,0.2121875137090683,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.7392690777778625,0.213235318660736,0.9688604474067688,287.01861572265625,284.95001220703125,297.4085693359375,288.18927001953125,297.4062194824219,297.4085693359375,286.0167541503906,1.0,0.4895882904529571,1.0,1.0,0.0,1.0,-2.571354627609253,2.5713493824005127,5.324681751517346e-06,1.990424633026123,1.0,1.0,0.0,112.777099609375,121.0,29645.03515625,0.0,1465.1026611328125,1.0,283.0602111816406,284.87628173828125,291.2463073730469,293.1893310546875,293.1499938964844,293.1499938964844,283.04998779296875,34463.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997838854789734,1.0,0.0,0.0,3.9102396965026855,3.9102659225463854,1.0202345492871243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.13916015625,0.0,1830.1134033203125,1895.4371337890625,0.0,2469.448974609375,0.96268892288208,1.0,0.0,3.0,1.0,0.0
12131880,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01416015625,0.9990000128746032,0.6074702143669128,0.4840005934238434,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140686035156,0.8262040615081787,0.3021158277988434,0.2873722612857818,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140686035156,0.8016785979270935,0.2744427919387817,0.1933947503566742,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.7478244304656982,0.222527727484703,0.2128188759088516,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.7385090589523315,0.2134577333927154,0.9700708985328674,287.0141296386719,284.95001220703125,297.4514465332031,288.1957092285156,297.4491882324219,297.4051208496094,286.0146484375,1.0,0.4910972416400909,1.0,1.0,0.0,1.0,-2.5782978534698486,2.5782923698425293,5.353475899028126e-06,1.995799899101257,1.0,1.0,0.0,113.64468383789062,124.0,29818.703125,0.0,1478.15283203125,1.0,283.0520324707031,284.8675231933594,291.2478332519531,293.1925964355469,293.1499938964844,293.1499938964844,282.75,34752.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037856817245483,1.0,0.0,0.0,3.926584243774414,3.9266109466552734,1.0287815257470356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.93798828125,0.0,1853.1591796875,1895.4371337890625,0.0,2506.08740234375,0.9665793776512146,1.0,0.0,3.0,1.0,0.0
12131940,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84625244140625,0.9990000128746032,0.6080052256584167,0.4872452020645141,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8491516113281,0.825971245765686,0.3037010729312897,0.289036363363266,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.8004451990127563,0.2748591005802154,0.19381844997406,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7470647096633911,0.22316275537014,0.213561862707138,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521728515625,0.7372602820396423,0.2135681211948394,0.9712673425674438,286.8477478027344,284.95001220703125,297.5039978027344,288.2019958496094,297.5018615722656,297.397216796875,285.8376770019531,1.0,0.4930878579616546,1.0,1.0,0.0,1.0,-2.587036609649658,2.587031364440918,5.389857960835798e-06,2.002579927444458,1.0,1.0,0.0,114.88006591796876,124.0,30624.61328125,0.0,1495.30029296875,1.0,282.790283203125,284.6629333496094,291.3097839355469,293.37451171875,293.1499938964844,293.1499938964844,282.75,35045.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179007172584534,1.0,0.0,0.0,3.943104505538941,3.943131446838379,1.0374563998993835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.51318359375,0.0,1876.6480712890625,1895.4371337890625,0.0,2636.132080078125,0.9705098271369934,1.0,0.0,3.0,1.0,0.0
12132000,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80474853515625,0.9990000128746032,0.6078452467918396,0.4910404086112976,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049621582031,0.8251180052757263,0.3049516677856445,0.2903206348419189,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050231933594,0.7985891699790955,0.2750180959701538,0.1940103024244308,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80517578125,0.7457645535469055,0.2235690206289291,0.2140463292598724,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.7355128526687622,0.2134713679552078,0.9713633060455322,286.8048400878906,284.95001220703125,297.54998779296875,288.2057800292969,297.5479736328125,297.3861083984375,285.80426025390625,1.0,0.4949232339859009,1.0,1.0,0.0,1.0,-2.594069480895996,2.5940639972686768,5.419240551418625e-06,2.008042812347412,1.0,1.0,0.0,116.22413635253906,127.0,30822.330078125,0.0,1510.72314453125,1.0,282.7560119628906,284.6206359863281,291.291748046875,293.3295288085937,293.1499938964844,293.1499938964844,282.45001220703125,35254.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253569006919861,1.0,0.0,0.0,3.954877614974976,3.954904556274414,1.043660745381203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.24462890625,0.0,1893.5076904296875,1895.4371337890625,0.0,2705.26708984375,0.9733105301856996,1.0,0.0,3.0,1.0,0.0
12132060,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775146484375,0.9990000128746032,0.6055999994277954,0.5021645426750183,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780639648437,0.8213964700698853,0.3070962727069855,0.2926210463047027,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57818603515625,0.7926324009895325,0.2748813331127167,0.1941242218017578,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785217285156,0.7412612438201904,0.2240058630704879,0.214722454547882,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57861328125,0.7300628423690796,0.2128000557422638,0.969706118106842,286.57781982421875,284.95001220703125,297.6420593261719,288.2116394042969,297.5467834472656,297.3541564941406,285.5759582519531,1.0,0.4985838532447815,0.7804904580116272,0.7804904580116272,0.4000000059604645,1.0,-2.609151601791382,1.735980749130249,0.8731709718704224,1.149795651435852,1.0,1.0,0.0,119.55416870117188,115.0,31632.26171875,0.0,1542.4539794921875,1.0,282.4559936523437,284.3622741699219,291.2864074707031,293.3885803222656,293.1499938964844,293.1499938964844,282.1499938964844,35556.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441376090049744,1.0,0.0,0.0,3.971739053726196,3.971766233444214,1.0525789093662752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.3037109375,0.0,1917.829833984375,1895.4371337890625,0.0,2880.396484375,0.977321445941925,1.0,0.0,3.0,1.0,0.0
12132120,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775146484375,0.9990000128746032,0.6055999994277954,0.5021645426750183,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780639648437,0.8213964700698853,0.3070962727069855,0.2926210463047027,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57818603515625,0.7926324009895325,0.2748813331127167,0.1941242218017578,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785217285156,0.7412612438201904,0.2240058630704879,0.214722454547882,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57861328125,0.7300628423690796,0.2128000557422638,0.969706118106842,286.57781982421875,284.95001220703125,297.6420593261719,288.2116394042969,297.5467834472656,297.3541564941406,285.5759582519531,1.0,0.4985838532447815,0.7804904580116272,0.7804904580116272,0.4000000059604645,1.0,-2.609151601791382,1.735980749130249,0.8731709718704224,1.149795651435852,1.0,1.0,0.0,119.55416870117188,115.0,31632.26171875,0.0,1542.4539794921875,1.0,282.4559936523437,284.3622741699219,291.2864074707031,293.3885803222656,293.1499938964844,293.1499938964844,282.1499938964844,35556.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441376090049744,1.0,0.0,0.0,3.971739053726196,3.971766233444214,1.0525789093662752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.3037109375,0.0,1917.829833984375,1895.4371337890625,0.0,2880.396484375,0.977321445941925,1.0,0.0,3.0,1.0,0.0
12132180,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221130371094,0.9990000128746032,0.6023479104042053,0.5006480813026428,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228454589844,0.8235794305801392,0.3086902797222137,0.2942305207252502,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32305908203125,0.7929009199142456,0.2742014229297638,0.1937290281057357,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.7420170903205872,0.2239601165056228,0.2147717773914337,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.7296134233474731,0.2116163074970245,0.9648473262786864,286.322509765625,284.95001220703125,297.73162841796875,288.21734619140625,297.486328125,297.31463623046875,285.3197937011719,1.0,0.4965823590755462,0.5609809756278992,0.5609809756278992,0.800000011920929,1.0,-2.603026390075684,1.0701559782028198,1.5328704118728638,0.4866999983787536,1.0,1.0,0.0,118.7272491455078,103.0,32092.158203125,0.0,1529.29345703125,1.0,282.1558837890625,284.08563232421875,291.2649230957031,293.40313720703125,293.1499938964844,293.1499938964844,281.8500061035156,35735.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570629358291626,1.0,0.0,0.0,3.981771469116211,3.981798887252808,1.0579032050372916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.66259765625,0.0,1932.39990234375,1895.4371337890625,0.0,3001.46240234375,0.9797077775001526,1.0,0.0,3.0,1.0,0.0
12132240,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221130371094,0.9990000128746032,0.6023479104042053,0.5006480813026428,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228454589844,0.8235794305801392,0.3086902797222137,0.2942305207252502,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32305908203125,0.7929009199142456,0.2742014229297638,0.1937290281057357,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.7420170903205872,0.2239601165056228,0.2147717773914337,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.7296134233474731,0.2116163074970245,0.9648473262786864,286.322509765625,284.95001220703125,297.73162841796875,288.21734619140625,297.486328125,297.31463623046875,285.3197937011719,1.0,0.4965823590755462,0.5609809756278992,0.5609809756278992,0.800000011920929,1.0,-2.603026390075684,1.0701559782028198,1.5328704118728638,0.4866999983787536,1.0,1.0,0.0,118.7272491455078,103.0,32092.158203125,0.0,1529.29345703125,1.0,282.1558837890625,284.08563232421875,291.2649230957031,293.40313720703125,293.1499938964844,293.1499938964844,281.8500061035156,35735.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570629358291626,1.0,0.0,0.0,3.981771469116211,3.981798887252808,1.0579032050372916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.66259765625,0.0,1932.39990234375,1895.4371337890625,0.0,3001.46240234375,0.9797077775001526,1.0,0.0,3.0,1.0,0.0
12132300,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9990000128746032,0.6014317870140076,0.4957782626152038,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.8266352415084839,0.3093421757221222,0.2948598861694336,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.795111894607544,0.2737244069576263,0.1934071779251098,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.7441484928131104,0.223811000585556,0.2146323770284652,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.7310658097267151,0.2109051644802093,0.9616494178771972,286.1307067871094,284.95001220703125,297.77545166015625,288.2201538085937,297.4602355957031,297.3011474609375,285.1171569824219,1.0,0.4941189587116241,0.4512262046337127,0.4512262046337127,1.0,1.0,-2.593538761138916,0.8647828102111816,1.7287559509277344,0.2837456166744232,1.0,1.0,0.0,116.93585205078124,103.0,32552.01171875,0.0,1509.1422119140625,1.0,281.89306640625,283.8647155761719,291.2842712402344,293.5066833496094,293.1499938964844,293.1499938964844,281.8500061035156,35796.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643203973770142,1.0,0.0,0.0,3.985139131546021,3.985166549682617,1.0596935453577316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.55322265625,0.0,1937.3072509765625,1895.4371337890625,0.0,3069.530029296875,0.9805087447166444,1.0,0.0,3.0,1.0,0.0
12132360,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9990000128746032,0.6010644435882568,0.4894231259822845,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8303540945053101,0.3099012970924377,0.295317143201828,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7980057001113892,0.2731594443321228,0.192959725856781,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.7468827366828918,0.2235826253890991,0.2143519073724746,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7330774068832397,0.2101206481456756,0.9578226804733276,286.071044921875,284.95001220703125,297.8186340332031,288.2229309082031,297.4691162109375,297.29071044921875,285.0687255859375,1.0,0.490810364484787,0.4688712954521179,0.4688712954521179,1.0,1.0,-2.5809860229492188,0.8775491118431091,1.7034369707107544,0.299331933259964,1.0,1.0,0.0,114.65755462646484,91.0,32533.84765625,0.0,1482.166259765625,1.0,281.8558654785156,283.80908203125,291.2467346191406,293.40838623046875,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649188876152039,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.1044921875,0.0,1941.0958251953125,1895.4371337890625,0.0,3075.144775390625,0.9811261892318726,1.0,0.0,3.0,1.0,0.0
12132420,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9990000128746032,0.6015945076942444,0.4794838428497314,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8361660838127136,0.3105563521385193,0.2958675026893616,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8028990626335144,0.2724912762641907,0.1924427598714828,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7514100670814514,0.2233002930879593,0.2140084356069564,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7366507649421692,0.2091870158910751,0.953249454498291,285.8830261230469,284.95001220703125,297.869140625,288.2262268066406,297.490478515625,297.2842102050781,284.874267578125,1.0,0.4859856963157654,0.4898328781127929,0.4898328781127929,1.0,1.0,-2.563180923461914,0.9087715744972228,1.6544095277786257,0.3345607817173004,1.0,1.0,0.0,111.21041870117188,91.0,33183.703125,0.0,1443.3292236328125,1.0,281.5794982910156,283.5800476074219,291.2718505859375,293.509033203125,293.1499938964844,293.1499938964844,281.54998779296875,35884.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715758919715881,1.0,0.0,0.0,3.990057468414306,3.9900848865509033,1.0623108437357589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.50732421875,0.0,1944.489013671875,1895.4371337890625,0.0,3137.5927734375,0.981678545475006,1.0,0.0,3.0,1.0,0.0
12132480,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.9990000128746032,0.6025402545928955,0.4715823829174042,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8408049941062927,0.3109810948371887,0.2961621880531311,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8068762421607971,0.2720166146755218,0.192031979560852,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.755113422870636,0.2230867445468902,0.213708147406578,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.7396430373191833,0.2085343599319458,0.9498500823974608,285.8397827148437,284.95001220703125,297.9031677246094,288.2284545898437,297.5074462890625,297.2829284667969,284.8369140625,1.0,0.4821963608264923,0.5041614770889282,0.5041614770889282,1.0,1.0,-2.549105167388916,0.9272704124450684,1.6218347549438477,0.3562186360359192,1.0,1.0,0.0,108.5159912109375,94.0,33090.77734375,0.0,1413.1363525390625,1.0,281.5558166503906,283.5409545898437,291.2453918457031,293.4385070800781,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713464736938477,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629609050738509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.54248046875,0.0,1946.2744140625,1895.4371337890625,0.0,3135.441162109375,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12132540,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6108703613281,0.9990000128746032,0.6051663160324097,0.4611914455890655,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61138916015625,0.8475371599197388,0.3119606673717499,0.2969958186149597,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.8115639090538025,0.2707974016666412,0.1911138892173767,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119689941406,0.7598986029624939,0.2225212454795837,0.2130776494741439,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61212158203125,0.7429127097129822,0.2069177776575088,0.942107617855072,285.6111755371094,284.95001220703125,297.9851989746094,288.2338562011719,297.5514221191406,297.2826538085937,284.6089172363281,1.0,0.4770094752311706,0.5394516587257385,0.5394516587257385,1.0,1.0,-2.526442766189575,0.9708060622215272,1.5556367635726929,0.4045698046684265,1.0,1.0,0.0,104.88844299316406,97.0,33717.48828125,0.0,1368.18505859375,1.0,281.2557983398437,283.2767944335937,291.2507019042969,293.4784240722656,293.1499938964844,293.1499938964844,280.95001220703125,35944.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778463006019592,1.0,0.0,0.0,3.993382692337036,3.993410110473633,1.0640820846674617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.16015625,0.0,1949.3543701171875,1895.4371337890625,0.0,3196.3935546875,0.982469379901886,1.0,0.0,3.0,1.0,0.0
12132600,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6108703613281,0.9990000128746032,0.6051663160324097,0.4611914455890655,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61138916015625,0.8475371599197388,0.3119606673717499,0.2969958186149597,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.8115639090538025,0.2707974016666412,0.1911138892173767,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119689941406,0.7598986029624939,0.2225212454795837,0.2130776494741439,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61212158203125,0.7429127097129822,0.2069177776575088,0.942107617855072,285.6111755371094,284.95001220703125,297.9851989746094,288.2338562011719,297.5514221191406,297.2826538085937,284.6089172363281,1.0,0.4770094752311706,0.5394516587257385,0.5394516587257385,1.0,1.0,-2.526442766189575,0.9708060622215272,1.5556367635726929,0.4045698046684265,1.0,1.0,0.0,104.88844299316406,97.0,33717.48828125,0.0,1368.18505859375,1.0,281.2557983398437,283.2767944335937,291.2507019042969,293.4784240722656,293.1499938964844,293.1499938964844,280.95001220703125,35944.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778463006019592,1.0,0.0,0.0,3.993382692337036,3.993410110473633,1.0640820846674617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.16015625,0.0,1949.3543701171875,1895.4371337890625,0.0,3196.3935546875,0.982469379901886,1.0,0.0,3.0,1.0,0.0
12132660,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.39373779296875,0.9990000128746032,0.6063258647918701,0.4570403397083282,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3941345214844,0.8507456183433533,0.3128383457660675,0.2978024780750274,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3943176269531,0.8126697540283203,0.2694966495037079,0.1901901513338089,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3946228027344,0.7614232897758484,0.2218823432922363,0.2124482989311218,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.394775390625,0.7431409955024719,0.2052628993988037,0.934540867805481,285.3939819335937,284.95001220703125,298.0647277832031,288.2391967773437,297.5749206542969,297.27197265625,284.3921203613281,1.0,0.4740242063999176,0.5369772911071777,0.5369772911071777,1.0,1.0,-2.5114614963531494,0.9625710844993592,1.548890471458435,0.3996131420135498,1.0,1.0,0.0,103.2600326538086,100.0,34488.1875,0.0,1342.3070068359375,1.0,280.955810546875,283.0218505859375,291.2606811523437,293.5318908691406,293.1499938964844,293.1499938964844,280.6499938964844,35967.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852627873420715,1.0,0.0,0.0,3.9946322441101074,3.994659662246704,1.064748062162835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.23828125,0.0,1951.1846923828125,1895.4371337890625,0.0,3265.879150390625,0.9827665090560912,1.0,0.0,3.0,1.0,0.0
12132720,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.39373779296875,0.9990000128746032,0.6063258647918701,0.4570403397083282,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3941345214844,0.8507456183433533,0.3128383457660675,0.2978024780750274,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3943176269531,0.8126697540283203,0.2694966495037079,0.1901901513338089,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3946228027344,0.7614232897758484,0.2218823432922363,0.2124482989311218,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.394775390625,0.7431409955024719,0.2052628993988037,0.934540867805481,285.3939819335937,284.95001220703125,298.0647277832031,288.2391967773437,297.5749206542969,297.27197265625,284.3921203613281,1.0,0.4740242063999176,0.5369772911071777,0.5369772911071777,1.0,1.0,-2.5114614963531494,0.9625710844993592,1.548890471458435,0.3996131420135498,1.0,1.0,0.0,103.2600326538086,100.0,34488.1875,0.0,1342.3070068359375,1.0,280.955810546875,283.0218505859375,291.2606811523437,293.5318908691406,293.1499938964844,293.1499938964844,280.6499938964844,35967.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852627873420715,1.0,0.0,0.0,3.9946322441101074,3.994659662246704,1.064748062162835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.23828125,0.0,1951.1846923828125,1895.4371337890625,0.0,3265.879150390625,0.9827665090560912,1.0,0.0,3.0,1.0,0.0
12132780,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1845397949219,0.9990000128746032,0.6057612895965576,0.4572013914585113,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1849365234375,0.8513579964637756,0.3136286437511444,0.2985720336437225,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18511962890625,0.811277449131012,0.2681337296962738,0.189255341887474,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1854248046875,0.7605760097503662,0.2211835384368896,0.2118068188428878,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.185546875,0.7411592602729797,0.2035423964262008,0.926943302154541,285.1847839355469,284.95001220703125,298.1418151855469,288.2444763183594,297.5931091308594,297.2558288574219,284.1830444335937,1.0,0.4726235270500183,0.5345029830932617,0.5345029830932617,1.0,1.0,-2.501554012298584,0.9548608660697936,1.546692967414856,0.3940543234348297,1.0,1.0,0.0,102.97447967529295,103.0,35387.92578125,0.0,1328.727294921875,1.0,280.65576171875,282.7751770019531,291.2739562988281,293.5989074707031,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943086266517639,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651435786712682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.3125,0.0,1952.27197265625,1895.4371337890625,0.0,3350.47705078125,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12132840,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1845397949219,0.9990000128746032,0.6057612895965576,0.4572013914585113,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1849365234375,0.8513579964637756,0.3136286437511444,0.2985720336437225,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18511962890625,0.811277449131012,0.2681337296962738,0.189255341887474,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1854248046875,0.7605760097503662,0.2211835384368896,0.2118068188428878,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.185546875,0.7411592602729797,0.2035423964262008,0.926943302154541,285.1847839355469,284.95001220703125,298.1418151855469,288.2444763183594,297.5931091308594,297.2558288574219,284.1830444335937,1.0,0.4726235270500183,0.5345029830932617,0.5345029830932617,1.0,1.0,-2.501554012298584,0.9548608660697936,1.546692967414856,0.3940543234348297,1.0,1.0,0.0,102.97447967529295,103.0,35387.92578125,0.0,1328.727294921875,1.0,280.65576171875,282.7751770019531,291.2739562988281,293.5989074707031,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943086266517639,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651435786712682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.3125,0.0,1952.27197265625,1895.4371337890625,0.0,3350.47705078125,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
