time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132900,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.02801513671875,0.9990000128746032,0.6048433780670166,0.4584611654281616,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306091308594,0.8509631752967834,0.3139944970607757,0.2989650368690491,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03179931640625,0.8099088668823242,0.2674352526664734,0.1888018250465393,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335998535156,0.7595219612121582,0.2208162397146225,0.2114970535039901,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345458984375,0.7395742535591125,0.2026540786027908,0.9231463670730592,285.029541015625,284.95001220703125,298.1794128417969,288.2471008300781,297.599853515625,297.2447814941406,284.01837158203125,1.0,0.4723689258098602,0.5332658290863037,0.5332658290863037,1.0,1.0,-2.4980592727661133,0.951628029346466,1.546431303024292,0.391571044921875,1.0,1.0,0.0,103.20011138916016,103.0,36251.5859375,0.0,1325.3511962890625,1.0,280.3927917480469,282.5779113769531,291.3079833984375,293.7362670898437,293.1499938964844,293.1499938964844,280.3500061035156,35984.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019952416419984,1.0,0.0,0.0,3.9956226348876953,3.995650291442871,1.065276251210889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.6396484375,0.0,1952.63671875,1895.4371337890625,0.0,3422.17578125,0.9830021262168884,1.0,0.0,3.0,1.0,0.0
12132960,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97637939453125,0.9990000128746032,0.6034350395202637,0.4605491161346435,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.97674560546875,0.8499986529350281,0.3143017292022705,0.2992722392082214,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769592285156,0.807960569858551,0.2666846215724945,0.1882902085781097,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97723388671875,0.7579593062400818,0.2204062938690185,0.2111300230026245,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9773864746094,0.7375155091285706,0.2017215490341186,0.919076144695282,284.9765930175781,284.95001220703125,298.2164001464844,288.2497253417969,297.60467529296875,297.2301025390625,283.9748840332031,1.0,0.4723361134529114,0.5331873893737793,0.5331873893737793,1.0,1.0,-2.494990110397339,0.9500898718833924,1.5449002981185913,0.3906880021095276,1.0,1.0,0.0,103.66702270507812,106.0,36302.265625,0.0,1323.5301513671875,1.0,280.3558959960937,282.5296936035156,291.2844543457031,293.6659851074219,293.1499938964844,293.1499938964844,280.04998779296875,35988.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044501185417176,1.0,0.0,0.0,3.995814323425293,3.9958419799804688,1.0653783419911631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.96044921875,0.0,1952.9176025390625,1895.4371337890625,0.0,3445.029541015625,0.9830476641654968,1.0,0.0,3.0,1.0,0.0
12133020,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7699279785156,0.9990000128746032,0.5993333458900452,0.4661747813224792,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7702941894531,0.8472425937652588,0.3148495852947235,0.2998791933059692,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7704772949219,0.8031546473503113,0.2651355862617492,0.1872752010822296,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7707214355469,0.7541165351867676,0.2195456027984619,0.2103990614414215,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7708740234375,0.7327305674552917,0.1998157203197479,0.9109260439872742,284.7701416015625,284.95001220703125,298.2885131835937,288.2549133300781,297.6121520996094,297.1981506347656,283.7686767578125,1.0,0.4728202521800995,0.5330305695533752,0.5330305695533752,1.0,1.0,-2.4905872344970703,0.9479739665985109,1.54261314868927,0.3894874155521393,0.995979368686676,0.995979368686676,0.0,105.06541442871094,109.0,37227.453125,0.0,1324.01513671875,1.0,280.0557861328125,282.2864685058594,291.2917175292969,293.73046875,293.1499938964844,293.1499938964844,279.75,36102.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149479269981384,1.0,0.0,0.0,3.992576360702514,3.9926037788391113,1.0636523484208738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.833984375,0.0,1949.5872802734373,1895.4371337890625,0.0,3542.4638671875,0.9823722839355468,1.0,0.0,3.0,1.0,0.0
12133080,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7699279785156,0.9990000128746032,0.5993333458900452,0.4661747813224792,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7702941894531,0.8472425937652588,0.3148495852947235,0.2998791933059692,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7704772949219,0.8031546473503113,0.2651355862617492,0.1872752010822296,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7707214355469,0.7541165351867676,0.2195456027984619,0.2103990614414215,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7708740234375,0.7327305674552917,0.1998157203197479,0.9109260439872742,284.7701416015625,284.95001220703125,298.2885131835937,288.2549133300781,297.6121520996094,297.1981506347656,283.7686767578125,1.0,0.4728202521800995,0.5330305695533752,0.5330305695533752,1.0,1.0,-2.4905872344970703,0.9479739665985109,1.54261314868927,0.3894874155521393,0.995979368686676,0.995979368686676,0.0,105.06541442871094,109.0,37227.453125,0.0,1324.01513671875,1.0,280.0557861328125,282.2864685058594,291.2917175292969,293.73046875,293.1499938964844,293.1499938964844,279.75,36102.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149479269981384,1.0,0.0,0.0,3.992576360702514,3.9926037788391113,1.0636523484208738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.833984375,0.0,1949.5872802734373,1895.4371337890625,0.0,3542.4638671875,0.9823722839355468,1.0,0.0,3.0,1.0,0.0
12133140,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5972900390625,0.9990000128746032,0.5959420204162598,0.4702755510807037,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5990295410156,0.8451897501945496,0.3151215612888336,0.3002274334430694,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.59991455078125,0.7998492121696472,0.2641621232032776,0.1866621971130371,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6011047363281,0.7514742612838745,0.2189932316541671,0.2099543213844299,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6018371582031,0.7295382022857666,0.1986437290906906,0.9060103893280028,284.598388671875,284.95001220703125,298.33062744140625,288.2580261230469,297.6163330078125,297.17926025390625,283.5911560058594,1.0,0.4733808636665344,0.5329365134239197,0.5329365134239197,1.0,1.0,-2.488755226135254,0.9470555186271667,1.5416996479034424,0.3889333009719848,0.9915809035301208,0.9915809035301208,0.0,106.14192199707033,109.0,38146.375,0.0,1326.313720703125,1.0,279.7787780761719,282.07537841796875,291.3205261230469,293.8521728515625,293.1499938964844,293.1499938964844,279.75,36205.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238988757133484,1.0,0.0,0.0,3.987948656082153,3.98797607421875,1.06118807252642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.8134765625,0.0,1944.3431396484373,1895.4371337890625,0.0,3625.095458984375,0.9813653826713562,1.0,0.0,3.0,1.0,0.0
12133200,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5685119628906,0.9990000128746032,0.59321129322052,0.4733544886112213,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5688171386719,0.8435878753662109,0.3152875006198883,0.3003954589366913,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5689697265625,0.7973968386650085,0.2635015845298767,0.186209887266159,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5691833496094,0.7495139241218567,0.218613713979721,0.2096147835254669,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5693359375,0.7272219657897949,0.1978635489940643,0.9025853276252748,284.5686950683594,284.95001220703125,298.35821533203125,288.26007080078125,297.6197814941406,297.1679382324219,283.5675048828125,1.0,0.4738342761993408,0.532873809337616,0.532873809337616,1.0,1.0,-2.487589120864868,0.9464677572250366,1.5411213636398315,0.3885716199874878,0.9892090559005736,0.9892090559005736,0.0,106.96356201171876,112.0,38208.88671875,0.0,1328.3533935546875,1.0,279.7558288574219,282.0500183105469,291.2974548339844,293.7951965332031,293.1499938964844,293.1499938964844,279.45001220703125,36257.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925471007823944,1.0,0.0,0.0,3.98363208770752,3.983659505844116,1.058892166838632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.49072265625,0.0,1939.0999755859373,1895.4371337890625,0.0,3639.559814453125,0.980437159538269,1.0,0.0,3.0,1.0,0.0
12133260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.385009765625,0.9990000128746032,0.5873758792877197,0.4791474342346191,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.38604736328125,0.8406527638435364,0.3155335783958435,0.3007405698299408,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3865966796875,0.7929316759109497,0.2622682452201843,0.1854301989078521,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3872985839844,0.7459593415260315,0.2178961336612701,0.2090344727039337,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.38775634765625,0.7229915857315063,0.1964234858751297,0.8965937495231628,284.3856811523437,284.95001220703125,298.4070739746094,288.2637634277344,297.62896728515625,297.153076171875,283.3815002441406,1.0,0.4748055934906006,0.5326023101806641,0.5326023101806641,1.0,1.0,-2.486130952835083,0.9454752802848816,1.5406557321548462,0.3878431916236877,0.9821482300758362,0.9821482300758362,0.0,108.548828125,112.0,39262.63671875,0.0,1333.2647705078125,1.0,279.4677429199219,281.8358764648437,291.322265625,293.9061889648437,293.1499938964844,293.1499938964844,279.45001220703125,36403.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355778098106384,1.0,0.0,0.0,3.972938060760498,3.972965478897095,1.0532146461628145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.82275390625,0.0,1926.2923583984373,1895.4371337890625,0.0,3732.159423828125,0.97809237241745,1.0,0.0,3.0,1.0,0.0
12133320,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3719177246094,0.9990000128746032,0.5849450826644897,0.481543481349945,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3721618652344,0.8394174575805664,0.3156352639198303,0.300836980342865,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.372314453125,0.7911047339439392,0.2618087232112884,0.1851092427968979,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3724975585937,0.7445076107978821,0.2176272124052047,0.2087890952825546,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.37261962890625,0.7212562561035156,0.1958672404289245,0.8941779136657715,284.3720703125,284.95001220703125,298.4254455566406,288.26519775390625,297.6336669921875,297.1495056152344,283.3711242675781,1.0,0.4752118587493896,0.5324984788894653,0.5324984788894653,1.0,1.0,-2.485542297363281,0.9450790882110596,1.5404632091522217,0.387550413608551,0.9798550605773926,0.9798550605773926,0.0,109.21070861816406,100.0,39298.8046875,0.0,1335.3387451171875,1.0,279.45587158203125,281.8244934082031,291.3054504394531,293.869140625,293.1499938964844,293.1499938964844,279.1499938964844,36441.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364989399909972,1.0,0.0,0.0,3.967984914779663,3.9680120944976807,1.0505900718271732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.474609375,0.0,1920.148193359375,1895.4371337890625,0.0,3740.5625,0.9770078063011168,1.0,0.0,3.0,1.0,0.0
12133380,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1645812988281,0.9990000128746032,0.5767824649810791,0.478168249130249,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.16510009765625,0.8414535522460938,0.3158381581306457,0.3010324835777282,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1654052734375,0.7911753058433533,0.2600249350070953,0.1838595271110534,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1657409667969,0.7449967265129089,0.216543823480606,0.207757368683815,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1659851074219,0.7203829288482666,0.1936948597431183,0.884494960308075,284.1649475097656,284.95001220703125,298.490234375,288.270263671875,297.6514892578125,297.1398010253906,283.16259765625,1.0,0.4713107645511627,0.5321231484413147,0.5321231484413147,1.0,1.0,-2.4673683643341064,0.936676561832428,1.5306917428970337,0.3833625316619873,0.9677046537399292,0.9677046537399292,0.0,107.66685485839844,88.0,40134.3125,0.0,1306.415771484375,1.0,279.156005859375,281.5906677246094,291.3099670410156,293.93341064453125,293.1499938964844,293.1499938964844,278.8500061035156,36663.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475193619728088,1.0,0.0,0.0,3.944357633590698,3.944384813308716,1.0381158972450066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.00439453125,0.0,1891.3394775390625,1895.4371337890625,0.0,3840.587158203125,0.9718012809753418,1.0,0.0,3.0,1.0,0.0
12133440,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1645812988281,0.9990000128746032,0.5767824649810791,0.478168249130249,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.16510009765625,0.8414535522460938,0.3158381581306457,0.3010324835777282,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1654052734375,0.7911753058433533,0.2600249350070953,0.1838595271110534,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1657409667969,0.7449967265129089,0.216543823480606,0.207757368683815,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1659851074219,0.7203829288482666,0.1936948597431183,0.884494960308075,284.1649475097656,284.95001220703125,298.490234375,288.270263671875,297.6514892578125,297.1398010253906,283.16259765625,1.0,0.4713107645511627,0.5321231484413147,0.5321231484413147,1.0,1.0,-2.4673683643341064,0.936676561832428,1.5306917428970337,0.3833625316619873,0.9677046537399292,0.9677046537399292,0.0,107.66685485839844,88.0,40134.3125,0.0,1306.415771484375,1.0,279.156005859375,281.5906677246094,291.3099670410156,293.93341064453125,293.1499938964844,293.1499938964844,278.8500061035156,36663.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475193619728088,1.0,0.0,0.0,3.944357633590698,3.944384813308716,1.0381158972450066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.00439453125,0.0,1891.3394775390625,1895.4371337890625,0.0,3840.587158203125,0.9718012809753418,1.0,0.0,3.0,1.0,0.0
12133500,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0015563964844,0.9990000128746032,0.5738916993141174,0.4727849066257477,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0044250488281,0.8445044755935669,0.3158871531486511,0.3010612428188324,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0060729980469,0.7932765483856201,0.2591056525707245,0.1831997781991958,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0079650878906,0.7470198273658752,0.2159722000360489,0.2071845680475235,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0093688964844,0.7216094136238098,0.1925710439682006,0.8792858123779297,284.00347900390625,284.95001220703125,298.521728515625,288.2727966308594,297.6593322753906,297.1341247558594,282.99090576171875,1.0,0.4679544568061828,0.531935453414917,0.531935453414917,1.0,1.0,-2.4532010555267334,0.9302902221679688,1.522910714149475,0.3801445066928863,0.9598422646522522,0.9598422646522522,0.0,105.6927719116211,88.0,40865.78125,0.0,1280.9136962890625,1.0,278.8941345214844,281.39764404296875,291.3348999023437,294.05865478515625,293.1499938964844,293.1499938964844,278.8500061035156,36804.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548839926719666,1.0,0.0,0.0,3.929055213928223,3.929082155227661,1.0300766462023605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.88818359375,0.0,1872.838623046875,1895.4371337890625,0.0,3906.852294921875,0.9684036374092102,1.0,0.0,3.0,1.0,0.0
12133560,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9393310546875,0.9990000128746032,0.5717883110046387,0.4656567275524139,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.93994140625,0.8485267162322998,0.3158643841743469,0.3009646832942962,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9402770996094,0.7963162660598755,0.2581273913383484,0.1824593096971511,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.940673828125,0.7498825192451477,0.2153525203466415,0.2065230160951614,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.94097900390625,0.7236024737358093,0.1914157122373581,0.8737161159515381,283.9397277832031,284.95001220703125,298.5526123046875,288.2753295898437,297.66705322265625,297.1286315917969,282.9368896484375,1.0,0.4638215005397796,0.5318905115127563,0.5318905115127563,1.0,1.0,-2.4361495971679688,0.9228457808494568,1.5133036375045776,0.3765002191066742,0.9524168968200684,0.9524168968200684,0.0,103.1636199951172,76.0,40686.703125,0.0,1249.9349365234375,1.0,278.85614013671875,281.3458557128906,291.3057861328125,293.9703063964844,293.1499938964844,293.1499938964844,278.54998779296875,36941.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566041827201844,1.0,0.0,0.0,3.910613059997559,3.910640001296997,1.0204294085269794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.35888671875,0.0,1850.453125,1895.4371337890625,0.0,3922.258056640625,0.9643561840057372,1.0,0.0,3.0,1.0,0.0
12133620,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7078857421875,0.9990000128746032,0.5701929926872253,0.4464116990566253,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.70849609375,0.8599961996078491,0.3157509267330169,0.3006858229637146,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7088928222656,0.8055989742279053,0.2561315894126892,0.1809361726045608,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7093200683594,0.7585504055023193,0.2140807807445526,0.205136626958847,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.70965576171875,0.730207085609436,0.1891635507345199,0.8625971674919128,283.70831298828125,284.95001220703125,298.612548828125,288.2803649902344,297.6829528808594,297.1199035644531,282.70513916015625,1.0,0.4536691606044769,0.5318005084991455,0.5318005084991455,1.0,1.0,-2.395847082138061,0.9053136110305786,1.4905333518981934,0.3679054677486419,0.9340024590492249,0.9340024590492249,0.0,96.684326171875,79.0,41060.03125,0.0,1176.217529296875,1.0,278.55645751953125,281.09918212890625,291.2988586425781,293.9906921386719,293.1499938964844,293.1499938964844,278.25,37286.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631492495536804,1.0,0.0,0.0,3.864309549331665,3.864335775375366,9.96407720776915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.51025390625,0.0,1795.11376953125,1895.4371337890625,0.0,3980.608154296875,0.9541402459144592,1.0,0.0,3.0,1.0,0.0
12133680,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7078857421875,0.9990000128746032,0.5701929926872253,0.4464116990566253,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.70849609375,0.8599961996078491,0.3157509267330169,0.3006858229637146,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7088928222656,0.8055989742279053,0.2561315894126892,0.1809361726045608,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7093200683594,0.7585504055023193,0.2140807807445526,0.205136626958847,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.70965576171875,0.730207085609436,0.1891635507345199,0.8625971674919128,283.70831298828125,284.95001220703125,298.612548828125,288.2803649902344,297.6829528808594,297.1199035644531,282.70513916015625,1.0,0.4536691606044769,0.5318005084991455,0.5318005084991455,1.0,1.0,-2.395847082138061,0.9053136110305786,1.4905333518981934,0.3679054677486419,0.9340024590492249,0.9340024590492249,0.0,96.684326171875,79.0,41060.03125,0.0,1176.217529296875,1.0,278.55645751953125,281.09918212890625,291.2988586425781,293.9906921386719,293.1499938964844,293.1499938964844,278.25,37286.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631492495536804,1.0,0.0,0.0,3.864309549331665,3.864335775375366,9.96407720776915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.51025390625,0.0,1795.11376953125,1895.4371337890625,0.0,3980.608154296875,0.9541402459144592,1.0,0.0,3.0,1.0,0.0
12133740,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4879150390625,0.9990000128746032,0.5702320337295532,0.434707760810852,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.48828125,0.8673592209815979,0.3155909478664398,0.3004215061664581,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.4885559082031,0.8105335235595703,0.2541075348854065,0.1794402301311493,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4888610839844,0.7635878920555115,0.2128027230501175,0.2038082629442215,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4891052246094,0.7335022687911987,0.1870312988758087,0.85234135389328,283.4881896972656,284.95001220703125,298.6700744628906,288.28533935546875,297.69921875,297.1129150390625,282.4862365722656,1.0,0.4471186697483063,0.5317105650901794,0.5317105650901794,1.0,1.0,-2.365739583969116,0.8922306895256042,1.4735088348388672,0.361191838979721,0.9127034544944764,0.9127034544944764,0.0,92.67709350585938,82.0,41483.74609375,0.0,1125.9700927734375,1.0,278.2568054199219,280.8660888671875,291.2951965332031,294.01025390625,293.1499938964844,293.1499938964844,278.1499938964844,37700.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678033590316772,1.0,0.0,0.0,3.8026933670043945,3.8027193546295166,9.648857712818426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.90283203125,0.0,1723.028564453125,1895.4371337890625,0.0,4021.83251953125,0.940562069416046,1.0,0.0,3.0,1.0,0.0
12133800,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4879150390625,0.9990000128746032,0.5702320337295532,0.434707760810852,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.48828125,0.8673592209815979,0.3155909478664398,0.3004215061664581,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.4885559082031,0.8105335235595703,0.2541075348854065,0.1794402301311493,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4888610839844,0.7635878920555115,0.2128027230501175,0.2038082629442215,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4891052246094,0.7335022687911987,0.1870312988758087,0.85234135389328,283.4881896972656,284.95001220703125,298.6700744628906,288.28533935546875,297.69921875,297.1129150390625,282.4862365722656,1.0,0.4471186697483063,0.5317105650901794,0.5317105650901794,1.0,1.0,-2.365739583969116,0.8922306895256042,1.4735088348388672,0.361191838979721,0.9127034544944764,0.9127034544944764,0.0,92.67709350585938,82.0,41483.74609375,0.0,1125.9700927734375,1.0,278.2568054199219,280.8660888671875,291.2951965332031,294.01025390625,293.1499938964844,293.1499938964844,278.1499938964844,37700.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678033590316772,1.0,0.0,0.0,3.8026933670043945,3.8027193546295166,9.648857712818426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.90283203125,0.0,1723.028564453125,1895.4371337890625,0.0,4021.83251953125,0.940562069416046,1.0,0.0,3.0,1.0,0.0
12133860,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.4203186035156,0.9990000128746032,0.5698570013046265,0.4289076030254364,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.4202880859375,0.8713141679763794,0.3158355057239532,0.3004620373249054,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4202880859375,0.8122086524963379,0.2524856328964233,0.1781706362962722,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.4203186035156,0.7656581997871399,0.2118316292762756,0.2027331888675689,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.4203186035156,0.7341861724853516,0.185227558016777,0.8435118794441223,283.4202880859375,284.95001220703125,298.7252197265625,288.290283203125,297.7178649902344,297.1098022460937,282.4204406738281,1.0,0.4430006742477417,0.5323136448860168,0.5323136448860168,1.0,1.0,-2.3453893661499023,0.8842569589614868,1.461132287979126,0.3575007021427154,0.8917129635810852,0.8917129635810852,0.0,90.5568618774414,85.0,41351.23828125,0.0,1095.003662109375,1.0,278.15252685546875,280.802978515625,291.2699890136719,293.9505310058594,293.1499938964844,293.1499938964844,278.45001220703125,38035.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639683961868286,1.0,0.0,0.0,3.727841854095459,3.727867126464844,9.272744136978872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.9013671875,0.0,1637.060791015625,1895.4371337890625,0.0,3987.880615234375,0.9240341186523438,1.0,0.0,3.0,1.0,0.0
12133920,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.4203186035156,0.9990000128746032,0.5698570013046265,0.4289076030254364,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.4202880859375,0.8713141679763794,0.3158355057239532,0.3004620373249054,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4202880859375,0.8122086524963379,0.2524856328964233,0.1781706362962722,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.4203186035156,0.7656581997871399,0.2118316292762756,0.2027331888675689,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.4203186035156,0.7341861724853516,0.185227558016777,0.8435118794441223,283.4202880859375,284.95001220703125,298.7252197265625,288.290283203125,297.7178649902344,297.1098022460937,282.4204406738281,1.0,0.4430006742477417,0.5323136448860168,0.5323136448860168,1.0,1.0,-2.3453893661499023,0.8842569589614868,1.461132287979126,0.3575007021427154,0.8917129635810852,0.8917129635810852,0.0,90.5568618774414,85.0,41351.23828125,0.0,1095.003662109375,1.0,278.15252685546875,280.802978515625,291.2699890136719,293.9505310058594,293.1499938964844,293.1499938964844,278.45001220703125,38035.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639683961868286,1.0,0.0,0.0,3.727841854095459,3.727867126464844,9.272744136978872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.9013671875,0.0,1637.060791015625,1895.4371337890625,0.0,3987.880615234375,0.9240341186523438,1.0,0.0,3.0,1.0,0.0
12133980,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6377258300781,0.9990000128746032,0.5706418752670288,0.4256955087184906,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6371154785156,0.8744921088218689,0.3172783851623535,0.3014489114284515,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6366271972656,0.8133227229118347,0.2520355582237243,0.1775878071784973,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6361694335937,0.7671260833740234,0.2117563784122467,0.2023730129003524,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6357116699219,0.7343791127204895,0.1842689663171768,0.8379073143005371,283.63726806640625,284.95001220703125,298.7779846191406,288.295166015625,297.7420959472656,297.1164245605469,282.6407165527344,1.0,0.4408704340457916,0.5329167246818542,0.5329167246818542,1.0,1.0,-2.334841728210449,0.8805417418479919,1.4542999267578125,0.3558650016784668,0.8758895397186279,0.8758895397186279,0.0,89.4108657836914,88.0,40058.80078125,0.0,1078.95654296875,1.0,278.4423522949219,281.05963134765625,291.2147521972656,293.7592468261719,293.1499938964844,293.1499938964844,278.75,38042.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437047243118286,1.0,0.0,0.0,3.6509039402008057,3.650928497314453,8.89393845682207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.720703125,0.0,1549.4586181640625,1895.4371337890625,0.0,3806.076416015625,0.9069023728370668,1.0,0.0,3.0,1.0,0.0
12134040,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6377258300781,0.9990000128746032,0.5706418752670288,0.4256955087184906,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6371154785156,0.8744921088218689,0.3172783851623535,0.3014489114284515,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6366271972656,0.8133227229118347,0.2520355582237243,0.1775878071784973,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6361694335937,0.7671260833740234,0.2117563784122467,0.2023730129003524,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6357116699219,0.7343791127204895,0.1842689663171768,0.8379073143005371,283.63726806640625,284.95001220703125,298.7779846191406,288.295166015625,297.7420959472656,297.1164245605469,282.6407165527344,1.0,0.4408704340457916,0.5329167246818542,0.5329167246818542,1.0,1.0,-2.334841728210449,0.8805417418479919,1.4542999267578125,0.3558650016784668,0.8758895397186279,0.8758895397186279,0.0,89.4108657836914,88.0,40058.80078125,0.0,1078.95654296875,1.0,278.4423522949219,281.05963134765625,291.2147521972656,293.7592468261719,293.1499938964844,293.1499938964844,278.75,38042.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437047243118286,1.0,0.0,0.0,3.6509039402008057,3.650928497314453,8.89393845682207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.720703125,0.0,1549.4586181640625,1895.4371337890625,0.0,3806.076416015625,0.9069023728370668,1.0,0.0,3.0,1.0,0.0
12134100,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8016052246094,0.9990000128746032,0.5716578960418701,0.4245421290397644,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8014221191406,0.8762102127075195,0.3184681534767151,0.302381157875061,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8055419921875,0.8140764832496643,0.2522845566272735,0.1776176989078521,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8143920898437,0.7680351138114929,0.2121094465255737,0.2025404721498489,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8260192871094,0.7346698641777039,0.1841769069433212,0.8367086052894592,283.79949951171875,284.95001220703125,298.803466796875,288.297607421875,297.7567749023437,297.12408447265625,282.8139038085937,1.0,0.4404701292514801,0.5332183241844177,0.5332183241844177,1.0,1.0,-2.3333685398101807,0.8803240656852722,1.4530445337295532,0.3558429479598999,0.8697717189788818,0.8697717189788818,0.0,89.07027435302734,88.0,39068.1640625,0.0,1076.008544921875,1.0,278.6983337402344,281.2600402832031,291.1875,293.61053466796875,293.1499938964844,293.1499938964844,278.75,37970.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311511516571044,1.0,0.0,0.0,3.6138436794281006,3.61386775970459,8.714290515854373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.51123046875,0.0,1507.9140625,1895.4371337890625,0.0,3691.688232421875,0.8986512422561646,1.0,0.0,3.0,1.0,0.0
12134160,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8764953613281,0.9990000128746032,0.5728561282157898,0.4235980212688446,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8758239746094,0.8780598640441895,0.3197804391384125,0.3035904765129089,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8752746582031,0.8149973750114441,0.2526321709156036,0.1778497397899627,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.874755859375,0.7691139578819275,0.2125473618507385,0.2029381692409515,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.874267578125,0.7351461052894592,0.1841712743043899,0.8366000056266785,283.8760070800781,284.95001220703125,298.8283386230469,288.3000183105469,297.7717590332031,297.1328430175781,282.8800048828125,1.0,0.4404750168323517,0.5332987308502197,0.5332987308502197,1.0,1.0,-2.33431077003479,0.8808711767196655,1.4534395933151243,0.3560733199119568,0.8634326457977295,0.8634326457977295,0.0,88.8574447631836,91.0,38892.734375,0.0,1076.1820068359375,1.0,278.7414245605469,281.3326721191406,291.2184143066406,293.67413330078125,293.1499938964844,293.1499938964844,279.04998779296875,37890.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240882992744446,1.0,0.0,0.0,3.5792956352233887,3.579319477081299,8.548471441827132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.431640625,0.0,1469.7901611328125,1895.4371337890625,0.0,3626.838623046875,0.8908725380897522,1.0,0.0,3.0,1.0,0.0
12134220,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1186218261719,0.9990000128746032,0.5754721164703369,0.4234833717346191,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1179504394531,0.8807793259620667,0.3227650821208954,0.30628103017807,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1173400878906,0.816001296043396,0.2536718249320984,0.1784899085760116,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1167907714844,0.7704805731773376,0.2137367278337478,0.2039582580327987,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1162414550781,0.7354475259780884,0.1844769716262817,0.8374831080436707,284.1181030273437,284.95001220703125,298.8763427734375,288.3048095703125,297.8028259277344,297.15289306640625,283.1223449707031,1.0,0.441468745470047,0.5334596037864685,0.5334596037864685,1.0,1.0,-2.3404552936553955,0.8837687969207764,1.4566864967346191,0.3573947250843048,0.85422283411026,0.85422283411026,0.0,89.0077896118164,94.0,37837.74609375,0.0,1083.445068359375,1.0,279.0408630371094,281.6061096191406,291.236572265625,293.6228332519531,293.1499938964844,293.1499938964844,279.3500061035156,37630.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076375365257264,1.0,0.0,0.0,3.51711106300354,3.517133951187134,8.254018553088827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.6669921875,0.0,1402.04052734375,1895.4371337890625,0.0,3474.66650390625,0.8768826127052307,1.0,0.0,3.0,1.0,0.0
12134280,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1186218261719,0.9990000128746032,0.5754721164703369,0.4234833717346191,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1179504394531,0.8807793259620667,0.3227650821208954,0.30628103017807,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1173400878906,0.816001296043396,0.2536718249320984,0.1784899085760116,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1167907714844,0.7704805731773376,0.2137367278337478,0.2039582580327987,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1162414550781,0.7354475259780884,0.1844769716262817,0.8374831080436707,284.1181030273437,284.95001220703125,298.8763427734375,288.3048095703125,297.8028259277344,297.15289306640625,283.1223449707031,1.0,0.441468745470047,0.5334596037864685,0.5334596037864685,1.0,1.0,-2.3404552936553955,0.8837687969207764,1.4566864967346191,0.3573947250843048,0.85422283411026,0.85422283411026,0.0,89.0077896118164,94.0,37837.74609375,0.0,1083.445068359375,1.0,279.0408630371094,281.6061096191406,291.236572265625,293.6228332519531,293.1499938964844,293.1499938964844,279.3500061035156,37630.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076375365257264,1.0,0.0,0.0,3.51711106300354,3.517133951187134,8.254018553088827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.6669921875,0.0,1402.04052734375,1895.4371337890625,0.0,3474.66650390625,0.8768826127052307,1.0,0.0,3.0,1.0,0.0
12134340,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3227233886719,0.9990000128746032,0.5772802233695984,0.4244009554386139,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3212280273437,0.8821324706077576,0.3250244855880737,0.3083305358886719,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.31988525390625,0.8162955641746521,0.2545941174030304,0.1790798008441925,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.31866455078125,0.7710475921630859,0.2147422432899475,0.2048475593328476,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3173828125,0.7353718876838684,0.1848790496587753,0.8390187621116638,284.3215637207031,284.95001220703125,298.9076232910156,288.3080139160156,297.8241882324219,297.1675720214844,283.3305053710937,1.0,0.4427892863750458,0.5335690379142761,0.5335690379142761,1.0,1.0,-2.3476383686065674,0.8870375752449036,1.460600733757019,0.3589339852333069,0.8503086566925049,0.8503086566925049,0.0,89.45286560058594,94.0,36946.33984375,0.0,1093.0545654296875,1.0,279.3204345703125,281.8427429199219,291.22772216796875,293.5301818847656,293.1499938964844,293.1499938964844,279.3500061035156,37382.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957052230834961,1.0,0.0,0.0,3.481903314590454,3.4819259643554688,8.089593279692053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.81103515625,0.0,1363.9376220703125,1895.4371337890625,0.0,3363.518798828125,0.8689215779304504,1.0,0.0,3.0,1.0,0.0
12134400,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3602600097656,0.9990000128746032,0.5780912041664124,0.4250053465366363,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.359619140625,0.8827275037765503,0.3261303901672363,0.3093806207180023,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3590087890625,0.8164133429527283,0.2550683319568634,0.1794163435697555,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.35845947265625,0.7712939381599426,0.2152543663978576,0.2053339481353759,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3578796386719,0.7353265285491943,0.1851072460412979,0.8400459885597229,284.3597412109375,284.95001220703125,298.9219665527344,288.3095092773437,297.83416748046875,297.174560546875,283.36395263671875,1.0,0.4435692429542541,0.5336205363273621,0.5336205363273621,1.0,1.0,-2.3518474102020264,0.8889338970184326,1.4629135131835938,0.3598365783691406,0.8482288122177124,0.8482288122177124,0.0,89.73181915283203,97.0,36935.4296875,0.0,1098.7821044921875,1.0,279.3402709960937,281.88006591796875,291.2536926269531,293.5818786621094,293.1499938964844,293.1499938964844,279.6499938964844,37293.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937543630599976,1.0,0.0,0.0,3.4673995971679688,3.4674220085144043,8.022340693969454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.24267578125,0.0,1348.539306640625,1895.4371337890625,0.0,3345.2998046875,0.8656129240989685,1.0,0.0,3.0,1.0,0.0
12134460,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59771728515625,0.9990000128746032,0.5804700255393982,0.4279309809207916,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5970764160156,0.8839498162269592,0.3297726511955261,0.3127756118774414,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5964660644531,0.8162587285041809,0.2567161321640014,0.1805436611175537,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.595947265625,0.7715641260147095,0.2170042693614959,0.2069624960422516,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5953674316406,0.734774112701416,0.1859614104032516,0.8437749147415161,284.5971984863281,284.95001220703125,298.9652099609375,288.3141174316406,297.864013671875,297.1956481933594,283.6012878417969,1.0,0.4465408027172088,0.5333054065704346,0.5333054065704346,1.0,1.0,-2.36722731590271,0.8952051401138306,1.4720220565795898,0.3625153005123138,0.8453697562217712,0.8453697562217712,0.0,90.93824005126952,100.0,36194.5,0.0,1120.62353515625,1.0,279.639892578125,282.1544189453125,291.2696838378906,293.5509948730469,293.1499938964844,293.1499938964844,279.95001220703125,36909.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821516036987305,1.0,0.0,0.0,3.432060480117798,3.4320826530456543,7.859649144847936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.0830078125,0.0,1310.349609375,1895.4371337890625,0.0,3236.740966796875,0.8574922680854797,1.0,0.0,3.0,1.0,0.0
12134520,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59771728515625,0.9990000128746032,0.5804700255393982,0.4279309809207916,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5970764160156,0.8839498162269592,0.3297726511955261,0.3127756118774414,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5964660644531,0.8162587285041809,0.2567161321640014,0.1805436611175537,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.595947265625,0.7715641260147095,0.2170042693614959,0.2069624960422516,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5953674316406,0.734774112701416,0.1859614104032516,0.8437749147415161,284.5971984863281,284.95001220703125,298.9652099609375,288.3141174316406,297.864013671875,297.1956481933594,283.6012878417969,1.0,0.4465408027172088,0.5333054065704346,0.5333054065704346,1.0,1.0,-2.36722731590271,0.8952051401138306,1.4720220565795898,0.3625153005123138,0.8453697562217712,0.8453697562217712,0.0,90.93824005126952,100.0,36194.5,0.0,1120.62353515625,1.0,279.639892578125,282.1544189453125,291.2696838378906,293.5509948730469,293.1499938964844,293.1499938964844,279.95001220703125,36909.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821516036987305,1.0,0.0,0.0,3.432060480117798,3.4320826530456543,7.859649144847936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.0830078125,0.0,1310.349609375,1895.4371337890625,0.0,3236.740966796875,0.8574922680854797,1.0,0.0,3.0,1.0,0.0
12134580,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309326171875,0.9990000128746032,0.5825080275535583,0.4319776892662048,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.830322265625,0.884589433670044,0.3336400389671325,0.3164025247097015,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8297424316406,0.8156514763832092,0.2585627436637878,0.1818248927593231,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8292236328125,0.7713931798934937,0.2189347892999649,0.208782285451889,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82867431640625,0.7338716387748718,0.1869871467351913,0.8483714461326599,284.8304443359375,284.95001220703125,299.0061340332031,288.3186340332031,297.8920593261719,297.2151794433594,283.8343505859375,1.0,0.4501925110816955,0.5329903364181519,0.5329903364181519,1.0,1.0,-2.385690450668335,0.9027836918830872,1.482906699180603,0.3658275604248047,0.8455895781517029,0.8455895781517029,0.0,92.53633880615234,103.0,35519.79296875,0.0,1147.7891845703125,1.0,279.9395751953125,282.4219055175781,291.28228759765625,293.5218811035156,293.1499938964844,293.1499938964844,280.25,36501.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721805214881897,1.0,0.0,0.0,3.4121055603027344,3.412127494812012,7.768518912598665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.46044921875,0.0,1287.764404296875,1895.4371337890625,0.0,3143.26416015625,0.8527517914772034,1.0,0.0,3.0,1.0,0.0
12134640,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309326171875,0.9990000128746032,0.5825080275535583,0.4319776892662048,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.830322265625,0.884589433670044,0.3336400389671325,0.3164025247097015,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8297424316406,0.8156514763832092,0.2585627436637878,0.1818248927593231,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8292236328125,0.7713931798934937,0.2189347892999649,0.208782285451889,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82867431640625,0.7338716387748718,0.1869871467351913,0.8483714461326599,284.8304443359375,284.95001220703125,299.0061340332031,288.3186340332031,297.8920593261719,297.2151794433594,283.8343505859375,1.0,0.4501925110816955,0.5329903364181519,0.5329903364181519,1.0,1.0,-2.385690450668335,0.9027836918830872,1.482906699180603,0.3658275604248047,0.8455895781517029,0.8455895781517029,0.0,92.53633880615234,103.0,35519.79296875,0.0,1147.7891845703125,1.0,279.9395751953125,282.4219055175781,291.28228759765625,293.5218811035156,293.1499938964844,293.1499938964844,280.25,36501.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721805214881897,1.0,0.0,0.0,3.4121055603027344,3.412127494812012,7.768518912598665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.46044921875,0.0,1287.764404296875,1895.4371337890625,0.0,3143.26416015625,0.8527517914772034,1.0,0.0,3.0,1.0,0.0
12134700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867858886719,0.9990000128746032,0.5833581686019897,0.434392899274826,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.984619140625,0.8846774101257324,0.3356309533119201,0.3182641565799713,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.98248291015625,0.8151582479476929,0.2595305144786834,0.1824948340654373,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.980712890625,0.7711269855499268,0.2199453562498092,0.2097345143556594,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97869873046875,0.7332754135131836,0.1875439882278442,0.8508708477020264,284.98504638671875,284.95001220703125,299.0257263183594,288.32086181640625,297.9052124023437,297.22393798828125,283.9986572265625,1.0,0.4522221088409424,0.5328328013420105,0.5328328013420105,1.0,1.0,-2.39577865600586,0.9069409966468812,1.4888375997543335,0.367666631937027,0.8473038673400879,0.8473038673400879,0.0,93.46875,103.0,34855.140625,0.0,1163.0341796875,1.0,280.1917724609375,282.6131896972656,291.2620849609375,293.4136657714844,293.1499938964844,293.1499938964844,280.25,36284.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652547597885132,1.0,0.0,0.0,3.407683849334717,3.407705783843994,7.748398047624505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.4140625,0.0,1281.9058837890625,1895.4371337890625,0.0,3078.29541015625,0.8516415953636169,1.0,0.0,3.0,1.0,0.0
