time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134760,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0591735839844,0.9990000128746032,0.5842006802558899,0.4368596374988556,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05859375,0.8848273754119873,0.3377059698104858,0.3202302157878876,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0580444335937,0.8147319555282593,0.260570079088211,0.1832308769226074,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0575866699219,0.7709240317344666,0.2210181057453155,0.2107606828212738,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0570678710937,0.7327423691749573,0.1881587654352188,0.8536877036094666,285.0587158203125,284.95001220703125,299.0447082519531,288.3230285644531,297.9181213378906,297.23297119140625,284.0624084472656,1.0,0.4543747901916504,0.5325251221656799,0.5325251221656799,1.0,1.0,-2.4066038131713867,0.911224126815796,1.4953795671463013,0.3694656193256378,0.8488195538520813,0.8488195538520813,0.0,94.4424819946289,106.0,34898.6484375,0.0,1179.4124755859375,1.0,280.2394104003906,282.6817321777344,291.2917785644531,293.4931030273437,293.1499938964844,293.1499938964844,280.54998779296875,36087.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632044196128845,1.0,0.0,0.0,3.4077858924865723,3.4078075885772705,7.748861321488221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.353515625,0.0,1280.634033203125,1895.4371337890625,0.0,3059.061279296875,0.8514628410339355,1.0,0.0,3.0,1.0,0.0
12134820,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2831420898437,0.9990000128746032,0.5855917930603027,0.4423366189002991,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2825927734375,0.8848220109939575,0.3419545888900757,0.3242392838001251,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2820129394531,0.8136257529258728,0.2627216875553131,0.1847437024116516,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2815856933594,0.7702847123146057,0.2232374399900436,0.2128773778676986,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2810363769531,0.7314962148666382,0.1894593238830566,0.8596305251121521,285.2826843261719,284.95001220703125,299.0809631347656,288.3273010253906,297.9423217773437,297.24932861328125,284.2860107421875,1.0,0.4589712917804718,0.5319097638130188,0.5319097638130188,1.0,1.0,-2.4294979572296143,0.9202911257743835,1.5092066526412964,0.3732958137989044,0.855002760887146,0.855002760887146,0.0,96.58805084228516,109.0,34338.73828125,0.0,1214.84521484375,1.0,280.5394592285156,282.9351806640625,291.29949951171875,293.46539306640625,293.1499938964844,293.1499938964844,280.8500061035156,35682.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548723459243774,1.0,0.0,0.0,3.418751001358032,3.4187726974487305,7.798807928338647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.306640625,0.0,1288.56787109375,1895.4371337890625,0.0,2980.925537109375,0.8535677790641785,1.0,0.0,3.0,1.0,0.0
12134880,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2831420898437,0.9990000128746032,0.5855917930603027,0.4423366189002991,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2825927734375,0.8848220109939575,0.3419545888900757,0.3242392838001251,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2820129394531,0.8136257529258728,0.2627216875553131,0.1847437024116516,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2815856933594,0.7702847123146057,0.2232374399900436,0.2128773778676986,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2810363769531,0.7314962148666382,0.1894593238830566,0.8596305251121521,285.2826843261719,284.95001220703125,299.0809631347656,288.3273010253906,297.9423217773437,297.24932861328125,284.2860107421875,1.0,0.4589712917804718,0.5319097638130188,0.5319097638130188,1.0,1.0,-2.4294979572296143,0.9202911257743835,1.5092066526412964,0.3732958137989044,0.855002760887146,0.855002760887146,0.0,96.58805084228516,109.0,34338.73828125,0.0,1214.84521484375,1.0,280.5394592285156,282.9351806640625,291.29949951171875,293.46539306640625,293.1499938964844,293.1499938964844,280.8500061035156,35682.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548723459243774,1.0,0.0,0.0,3.418751001358032,3.4187726974487305,7.798807928338647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.306640625,0.0,1288.56787109375,1895.4371337890625,0.0,2980.925537109375,0.8535677790641785,1.0,0.0,3.0,1.0,0.0
12134940,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.508544921875,0.9990000128746032,0.5868072509765625,0.4481797814369201,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.508056640625,0.8847417235374451,0.3464036583900451,0.3284351825714111,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.8124804496765137,0.2650358080863952,0.1863687634468078,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50714111328125,0.7696144580841064,0.2256013303995132,0.2151313871145248,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50665283203125,0.7302502989768982,0.1908932328224182,0.8661803007125854,285.5081481933594,284.95001220703125,299.1148986816406,288.3314208984375,297.9652404785156,297.26495361328125,284.5113220214844,1.0,0.4638954997062683,0.5312944054603577,0.5312944054603577,1.0,1.0,-2.4540860652923584,0.930076003074646,1.5240099430084229,0.3774696588516235,0.8642191886901855,0.8642191886901855,0.0,98.91057586669922,112.0,33924.8515625,0.0,1253.6492919921875,1.0,280.83966064453125,283.1892395019531,291.3091735839844,293.4479064941406,293.1499938964844,293.1499938964844,281.1499938964844,35290.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475465774536133,1.0,0.0,0.0,3.444486379623413,3.4445083141326904,7.916664799267892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.1748046875,0.0,1311.3115234375,1895.4371337890625,0.0,2912.296875,0.8589684963226318,1.0,0.0,3.0,1.0,0.0
12135000,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.508544921875,0.9990000128746032,0.5868072509765625,0.4481797814369201,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.508056640625,0.8847417235374451,0.3464036583900451,0.3284351825714111,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.8124804496765137,0.2650358080863952,0.1863687634468078,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50714111328125,0.7696144580841064,0.2256013303995132,0.2151313871145248,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50665283203125,0.7302502989768982,0.1908932328224182,0.8661803007125854,285.5081481933594,284.95001220703125,299.1148986816406,288.3314208984375,297.9652404785156,297.26495361328125,284.5113220214844,1.0,0.4638954997062683,0.5312944054603577,0.5312944054603577,1.0,1.0,-2.4540860652923584,0.930076003074646,1.5240099430084229,0.3774696588516235,0.8642191886901855,0.8642191886901855,0.0,98.91057586669922,112.0,33924.8515625,0.0,1253.6492919921875,1.0,280.83966064453125,283.1892395019531,291.3091735839844,293.4479064941406,293.1499938964844,293.1499938964844,281.1499938964844,35290.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475465774536133,1.0,0.0,0.0,3.444486379623413,3.4445083141326904,7.916664799267892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.1748046875,0.0,1311.3115234375,1895.4371337890625,0.0,2912.296875,0.8589684963226318,1.0,0.0,3.0,1.0,0.0
12135060,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.9990000128746032,0.5879164934158325,0.4542329013347626,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.8846914768218994,0.3510398268699646,0.3328157365322113,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.8113873600959778,0.2675006985664367,0.1881047040224075,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276611328125,0.7690010070800781,0.2281001657247543,0.217519536614418,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.7290783524513245,0.1924503147602081,0.8733147978782654,285.72857666015625,284.95001220703125,299.1465148925781,288.3353576660156,297.9867553710937,297.280029296875,284.7314453125,1.0,0.4690839946269989,0.5304431319236755,0.5304431319236755,1.0,1.0,-2.4801459312438965,0.9401589632034302,1.5399868488311768,0.3816182315349579,0.8763465285301208,0.8763465285301208,0.0,101.36626434326172,115.0,33532.3203125,0.0,1295.5211181640625,1.0,281.1400146484375,283.4366455078125,291.31842041015625,293.4331970214844,293.1499938964844,293.1499938964844,281.45001220703125,34930.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413106799125671,1.0,0.0,0.0,3.4837589263916016,3.483781099319458,8.098218700069992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.59423828125,0.0,1348.3272705078125,1895.4371337890625,0.0,2853.96337890625,0.8674228191375732,1.0,0.0,3.0,1.0,0.0
12135120,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.9990000128746032,0.5879164934158325,0.4542329013347626,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.8846914768218994,0.3510398268699646,0.3328157365322113,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.8113873600959778,0.2675006985664367,0.1881047040224075,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276611328125,0.7690010070800781,0.2281001657247543,0.217519536614418,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.7290783524513245,0.1924503147602081,0.8733147978782654,285.72857666015625,284.95001220703125,299.1465148925781,288.3353576660156,297.9867553710937,297.280029296875,284.7314453125,1.0,0.4690839946269989,0.5304431319236755,0.5304431319236755,1.0,1.0,-2.4801459312438965,0.9401589632034302,1.5399868488311768,0.3816182315349579,0.8763465285301208,0.8763465285301208,0.0,101.36626434326172,115.0,33532.3203125,0.0,1295.5211181640625,1.0,281.1400146484375,283.4366455078125,291.31842041015625,293.4331970214844,293.1499938964844,293.1499938964844,281.45001220703125,34930.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413106799125671,1.0,0.0,0.0,3.4837589263916016,3.483781099319458,8.098218700069992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.59423828125,0.0,1348.3272705078125,1895.4371337890625,0.0,2853.96337890625,0.8674228191375732,1.0,0.0,3.0,1.0,0.0
12135180,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9990000128746032,0.5889403223991394,0.4604173302650451,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8846911191940308,0.355820894241333,0.3373466730117798,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8103770017623901,0.2701063454151153,0.1899409145116806,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7684736251831055,0.2307260930538177,0.2200304418802261,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7280002236366272,0.1941177994012832,0.8809661269187927,285.9446716308594,284.95001220703125,299.1758117675781,288.3391418457031,298.0070495605469,297.2945556640625,284.947265625,1.0,0.4744845032691955,0.5295919179916382,0.5295919179916382,1.0,1.0,-2.5074338912963867,0.9507367610931396,1.5566970109939575,0.3859926462173462,0.8913320899009705,0.8913320899009705,0.0,103.92947387695312,118.0,33150.1875,0.0,1340.18505859375,1.0,281.4404602050781,283.6784362792969,291.32537841796875,293.417236328125,293.1499938964844,293.1499938964844,281.75,34613.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356668949127197,1.0,0.0,0.0,3.5349154472351074,3.534938097000122,8.337797794411017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.46728515625,0.0,1398.8140869140625,1895.4371337890625,0.0,2801.25927734375,0.8785881400108337,1.0,0.0,3.0,1.0,0.0
12135240,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9990000128746032,0.5889403223991394,0.4604173302650451,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8846911191940308,0.355820894241333,0.3373466730117798,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8103770017623901,0.2701063454151153,0.1899409145116806,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7684736251831055,0.2307260930538177,0.2200304418802261,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7280002236366272,0.1941177994012832,0.8809661269187927,285.9446716308594,284.95001220703125,299.1758117675781,288.3391418457031,298.0070495605469,297.2945556640625,284.947265625,1.0,0.4744845032691955,0.5295919179916382,0.5295919179916382,1.0,1.0,-2.5074338912963867,0.9507367610931396,1.5566970109939575,0.3859926462173462,0.8913320899009705,0.8913320899009705,0.0,103.92947387695312,118.0,33150.1875,0.0,1340.18505859375,1.0,281.4404602050781,283.6784362792969,291.32537841796875,293.417236328125,293.1499938964844,293.1499938964844,281.75,34613.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356668949127197,1.0,0.0,0.0,3.5349154472351074,3.534938097000122,8.337797794411017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.46728515625,0.0,1398.8140869140625,1895.4371337890625,0.0,2801.25927734375,0.8785881400108337,1.0,0.0,3.0,1.0,0.0
12135300,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.9990000128746032,0.5894457101821899,0.4635922312736511,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.8846524357795715,0.3582645058631897,0.3396294414997101,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8098580241203308,0.2714666426181793,0.1908785700798034,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.7682021260261536,0.2320896834135055,0.2213141769170761,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.7274589538574219,0.1949930191040039,0.8849047422409058,286.1133728027344,284.95001220703125,299.1896057128906,288.3409423828125,298.0167236328125,297.301513671875,285.1267395019531,1.0,0.4772480726242065,0.5291662812232971,0.5291662812232971,1.0,1.0,-2.521391630172729,0.9561511874198914,1.5652403831481934,0.388237863779068,0.9006996154785156,0.9006996154785156,0.0,105.2566146850586,118.0,32767.833984375,0.0,1363.4393310546875,1.0,281.6958312988281,283.8713684082031,291.3014831542969,293.3163452148437,293.1499938964844,293.1499938964844,281.75,34452.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304713368415833,1.0,0.0,0.0,3.564331531524658,3.564354419708252,8.477142614538025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.7373046875,0.0,1428.6204833984375,1895.4371337890625,0.0,2752.83349609375,0.8850815296173096,1.0,0.0,3.0,1.0,0.0
12135360,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.9990000128746032,0.590103268623352,0.4665554761886596,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18182373046875,0.8848710060119629,0.3608162403106689,0.3420474827289581,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.8095930218696594,0.2729265987873077,0.1919081211090088,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.7681631445884705,0.2335353344678878,0.2226950228214264,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.7271243333816528,0.1959409862756729,0.8892344236373901,286.181884765625,284.95001220703125,299.20281982421875,288.3426818847656,298.026611328125,297.3093566894531,285.18438720703125,1.0,0.4800646603107452,0.5286311507225037,0.5286311507225037,1.0,1.0,-2.535954236984253,0.9616717100143432,1.5742825269699097,0.3904509842395782,0.9096593260765076,0.9096593260765076,0.0,106.55377960205078,121.0,32942.40625,0.0,1387.5711669921875,1.0,281.7409362792969,283.9268798828125,291.333740234375,293.41015625,293.1499938964844,293.1499938964844,281.45001220703125,34325.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307881951332092,1.0,0.0,0.0,3.596724510192871,3.596747636795044,8.631924401925062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.40673828125,0.0,1462.3544921875,1895.4371337890625,0.0,2755.784423828125,0.8921963572502136,1.0,0.0,3.0,1.0,0.0
12135420,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.588093101978302,0.4744041860103607,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8833612203598022,0.3645264506340027,0.3460671901702881,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8072142601013184,0.2745752930641174,0.193421259522438,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7664342522621155,0.2354705333709716,0.2249204516410827,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7250028848648071,0.1969895958900451,0.8956907391548157,285.9798278808594,284.95001220703125,299.2275390625,288.34600830078125,298.0359191894531,297.30963134765625,284.9783630371094,1.0,0.4856534004211426,0.5275607705116272,0.5275607705116272,1.0,1.0,-2.5624687671661377,0.971530258655548,1.5909385681152344,0.3943735361099243,0.921766757965088,0.921766757965088,0.0,109.62820434570312,124.0,33966.65625,0.0,1435.2587890625,1.0,281.4579772949219,283.6827697753906,291.440185546875,293.6583251953125,293.1499938964844,293.1499938964844,281.1499938964844,34467.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549202084541321,1.0,0.0,0.0,3.6548056602478014,3.654829502105713,8.912958264772897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.6689453125,0.0,1527.0374755859375,1895.4371337890625,0.0,2981.3740234375,0.905276358127594,1.0,0.0,3.0,1.0,0.0
12135480,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.588093101978302,0.4744041860103607,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8833612203598022,0.3645264506340027,0.3460671901702881,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8072142601013184,0.2745752930641174,0.193421259522438,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7664342522621155,0.2354705333709716,0.2249204516410827,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7250028848648071,0.1969895958900451,0.8956907391548157,285.9798278808594,284.95001220703125,299.2275390625,288.34600830078125,298.0359191894531,297.30963134765625,284.9783630371094,1.0,0.4856534004211426,0.5275607705116272,0.5275607705116272,1.0,1.0,-2.5624687671661377,0.971530258655548,1.5909385681152344,0.3943735361099243,0.921766757965088,0.921766757965088,0.0,109.62820434570312,124.0,33966.65625,0.0,1435.2587890625,1.0,281.4579772949219,283.6827697753906,291.440185546875,293.6583251953125,293.1499938964844,293.1499938964844,281.1499938964844,34467.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549202084541321,1.0,0.0,0.0,3.6548056602478014,3.654829502105713,8.912958264772897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.6689453125,0.0,1527.0374755859375,1895.4371337890625,0.0,2981.3740234375,0.905276358127594,1.0,0.0,3.0,1.0,0.0
12135540,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9990000128746032,0.5837642550468445,0.4823742210865021,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.8801814913749695,0.3664345145225525,0.3481782078742981,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8033543825149536,0.2749775052070617,0.1939238011837005,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.7633136510848999,0.2362349182367324,0.225911408662796,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.7216850519180298,0.1970834583044052,0.8974205255508423,285.79217529296875,284.95001220703125,299.24481201171875,288.3483581542969,298.0380249023437,297.3029479980469,284.7880554199219,1.0,0.4896568655967712,0.5267472863197327,0.5267472863197327,1.0,1.0,-2.578458309173584,0.9772098660469056,1.6012485027313232,0.3964782655239105,0.928678035736084,0.928678035736084,0.0,112.42717742919922,124.0,35028.83984375,0.0,1468.603515625,1.0,281.16943359375,283.4444580078125,291.46636962890625,293.78863525390625,293.1499938964844,293.1499938964844,281.1499938964844,34654.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751530647277832,1.0,0.0,0.0,3.692941665649414,3.6929657459259033,9.099932753997564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.98583984375,0.0,1571.2813720703125,1895.4371337890625,0.0,3171.142333984375,0.9139434099197388,1.0,0.0,3.0,1.0,0.0
12135600,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.9990000128746032,0.5820552110671997,0.4851353764533996,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.8789352774620056,0.3669610917568207,0.3487154841423034,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.8018844127655029,0.275031715631485,0.1939934492111206,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.7621058821678162,0.2364052534103393,0.2261204570531845,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.7203987240791321,0.1970266997814178,0.8974452614784241,285.77764892578125,284.95001220703125,299.25,288.3490905761719,298.0385437011719,297.30084228515625,284.7760314941406,1.0,0.4908615052700043,0.5264903903007507,0.5264903903007507,1.0,1.0,-2.582787036895752,0.9786905646324158,1.6040964126586914,0.3969880044460296,0.9311529994010924,0.9311529994010924,0.0,113.36530303955078,112.0,35119.96875,0.0,1478.4901123046875,1.0,281.157958984375,283.4276428222656,291.4464111328125,293.7577514648437,293.1499938964844,293.1499938964844,280.8500061035156,34695.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782671689987183,1.0,0.0,0.0,3.704046487808228,3.704070806503296,9.15474288376572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.33642578125,0.0,1584.228271484375,1895.4371337890625,0.0,3200.3388671875,0.916476309299469,1.0,0.0,3.0,1.0,0.0
12135660,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.9990000128746032,0.5748800039291382,0.4845904111862182,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590209960937,0.8807767629623413,0.368670791387558,0.3504731655120849,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595092773437,0.8021263480186462,0.274819940328598,0.1939462423324585,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.7628534436225891,0.2367074936628341,0.2265366166830063,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.560302734375,0.7200438976287842,0.1963237971067428,0.8950371146202087,285.5589904785156,284.95001220703125,299.27130126953125,288.3548583984375,298.0350341796875,297.284423828125,284.5561828613281,1.0,0.4901120364665985,0.5253537893295288,0.5253537893295288,1.0,1.0,-2.581819534301758,0.9765567779541016,1.6052627563476562,0.3953229188919067,0.9375293850898744,0.9375293850898744,0.0,113.18659973144533,100.0,36009.71875,0.0,1476.4071044921875,1.0,280.8576354980469,283.16119384765625,291.4258728027344,293.8008117675781,293.1499938964844,293.1499938964844,280.54998779296875,34964.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895602822303772,1.0,0.0,0.0,3.743350028991699,3.743374824523926,9.35005573410308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.98095703125,0.0,1631.5804443359375,1895.4371337890625,0.0,3362.5625,0.9254807829856871,1.0,0.0,3.0,1.0,0.0
12135720,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.9990000128746032,0.5748800039291382,0.4845904111862182,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590209960937,0.8807767629623413,0.368670791387558,0.3504731655120849,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595092773437,0.8021263480186462,0.274819940328598,0.1939462423324585,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.7628534436225891,0.2367074936628341,0.2265366166830063,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.560302734375,0.7200438976287842,0.1963237971067428,0.8950371146202087,285.5589904785156,284.95001220703125,299.27130126953125,288.3548583984375,298.0350341796875,297.284423828125,284.5561828613281,1.0,0.4901120364665985,0.5253537893295288,0.5253537893295288,1.0,1.0,-2.581819534301758,0.9765567779541016,1.6052627563476562,0.3953229188919067,0.9375293850898744,0.9375293850898744,0.0,113.18659973144533,100.0,36009.71875,0.0,1476.4071044921875,1.0,280.8576354980469,283.16119384765625,291.4258728027344,293.8008117675781,293.1499938964844,293.1499938964844,280.54998779296875,34964.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895602822303772,1.0,0.0,0.0,3.743350028991699,3.743374824523926,9.35005573410308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.98095703125,0.0,1631.5804443359375,1895.4371337890625,0.0,3362.5625,0.9254807829856871,1.0,0.0,3.0,1.0,0.0
12135780,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.9990000128746032,0.5698608756065369,0.4746685624122619,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3318786621094,0.8880172371864319,0.3699072003364563,0.3516236841678619,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324279785156,0.8071613907814026,0.2741938531398773,0.1934913843870163,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.332763671875,0.7679827213287354,0.236598789691925,0.2264085859060287,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3332824707031,0.7233966588973999,0.1951881647109985,0.8898113965988159,285.33184814453125,284.95001220703125,299.2925720214844,288.36602783203125,298.0302429199219,297.2670593261719,284.3287353515625,1.0,0.4852384626865387,0.5242171883583069,0.5242171883583069,1.0,1.0,-2.5643131732940674,0.9673369526863098,1.5969762802124023,0.3901036083698272,0.9407966136932372,0.9407966136932372,0.0,109.77812957763672,88.0,36797.33984375,0.0,1438.3265380859375,1.0,280.5574035644531,282.8934631347656,291.4112243652344,293.8330078125,293.1499938964844,293.1499938964844,280.25,35252.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073900580406188,1.0,0.0,0.0,3.7719223499298096,3.7719476222991934,9.493334687249444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.71484375,0.0,1667.3096923828125,1895.4371337890625,0.0,3472.366455078125,0.9320910573005676,1.0,0.0,3.0,1.0,0.0
12135840,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.9990000128746032,0.5698608756065369,0.4746685624122619,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3318786621094,0.8880172371864319,0.3699072003364563,0.3516236841678619,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324279785156,0.8071613907814026,0.2741938531398773,0.1934913843870163,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.332763671875,0.7679827213287354,0.236598789691925,0.2264085859060287,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3332824707031,0.7233966588973999,0.1951881647109985,0.8898113965988159,285.33184814453125,284.95001220703125,299.2925720214844,288.36602783203125,298.0302429199219,297.2670593261719,284.3287353515625,1.0,0.4852384626865387,0.5242171883583069,0.5242171883583069,1.0,1.0,-2.5643131732940674,0.9673369526863098,1.5969762802124023,0.3901036083698272,0.9407966136932372,0.9407966136932372,0.0,109.77812957763672,88.0,36797.33984375,0.0,1438.3265380859375,1.0,280.5574035644531,282.8934631347656,291.4112243652344,293.8330078125,293.1499938964844,293.1499938964844,280.25,35252.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073900580406188,1.0,0.0,0.0,3.7719223499298096,3.7719476222991934,9.493334687249444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.71484375,0.0,1667.3096923828125,1895.4371337890625,0.0,3472.366455078125,0.9320910573005676,1.0,0.0,3.0,1.0,0.0
12135900,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1677551269531,0.9990000128746032,0.5683923959732056,0.4668669104576111,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1695251464844,0.8934778571128845,0.3704239130020141,0.352080762386322,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1717529296875,0.8111816644668579,0.2737960517406463,0.193186417222023,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1731872558594,0.7720667123794556,0.2364549785852432,0.2262297719717025,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1754455566406,0.7263373732566833,0.1945583373308181,0.8867135643959045,285.1693725585937,284.95001220703125,299.3031921386719,288.3735656738281,298.0279235839844,297.2588806152344,284.15704345703125,1.0,0.4816052913665771,0.5236489176750183,0.5236489176750183,1.0,1.0,-2.551189661026001,0.9608583450317384,1.5903313159942627,0.3865810632705688,0.9406930804252625,0.9406930804252625,0.0,107.16146087646484,88.0,37551.9609375,0.0,1409.82373046875,1.0,280.2979736328125,282.6907043457031,291.4362487792969,293.9532775878906,293.1499938964844,293.1499938964844,280.25,35408.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145095944404602,1.0,0.0,0.0,3.78230881690979,3.782334089279175,9.545689181322814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.02685546875,0.0,1680.8260498046875,1895.4371337890625,0.0,3538.406005859375,0.9344980716705322,1.0,0.0,3.0,1.0,0.0
12135960,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.9990000128746032,0.5675704479217529,0.4576216638088226,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000061035156,0.8999090790748596,0.370845764875412,0.3523881435394287,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1005859375,0.8158752918243408,0.2733156979084015,0.19278484582901,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1009521484375,0.7769703269004822,0.236235499382019,0.225936472415924,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1015319824219,0.7299462556838989,0.1938858926296234,0.8832332491874695,285.0999755859375,284.95001220703125,299.3138122558594,288.3822937011719,298.0258178710937,297.25048828125,284.0965270996094,1.0,0.4773097634315491,0.5235286951065063,0.5235286951065063,1.0,1.0,-2.535438060760498,0.9538818001747132,1.5815563201904297,0.3831405937671661,0.9409473538398744,0.9409473538398744,0.0,104.10340881347656,91.0,37479.87890625,0.0,1376.3221435546875,1.0,280.2572631835937,282.6256103515625,291.4117126464844,293.8741149902344,293.1499938964844,293.1499938964844,279.95001220703125,35546.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160450100898744,1.0,0.0,0.0,3.789616584777832,3.789642095565796,9.582611255609663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.14453125,0.0,1690.5938720703125,1895.4371337890625,0.0,3552.61572265625,0.936259150505066,1.0,0.0,3.0,1.0,0.0
12136020,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739624023437,0.9990000128746032,0.5664863586425781,0.4478228092193603,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.874267578125,0.9073230028152466,0.371608704328537,0.3530377149581909,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8747253417969,0.8204319477081299,0.2722927927970886,0.1920180022716522,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8750305175781,0.7820703387260437,0.2357325404882431,0.2253863662481308,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87548828125,0.7331905961036682,0.1925688683986663,0.8768477439880371,284.874267578125,284.95001220703125,299.3349914550781,288.4032592773437,298.02276611328125,297.23468017578125,283.8717041015625,1.0,0.4726513624191284,0.5232881903648376,0.5232881903648376,1.0,1.0,-2.515175104141236,0.9448701739311218,1.5703049898147583,0.3784049451351166,0.9381021857261658,0.9381021857261658,0.0,100.7920913696289,94.0,38212.13671875,0.0,1336.4647216796875,1.0,279.95709228515625,282.3663024902344,291.424072265625,293.9261474609375,293.1499938964844,293.1499938964844,279.6499938964844,35841.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229558110237122,1.0,0.0,0.0,3.796335220336914,3.796360492706299,9.61661839937733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.173828125,0.0,1700.9139404296875,1895.4371337890625,0.0,3616.411376953125,0.937960147857666,1.0,0.0,3.0,1.0,0.0
12136080,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739624023437,0.9990000128746032,0.5664863586425781,0.4478228092193603,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.874267578125,0.9073230028152466,0.371608704328537,0.3530377149581909,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8747253417969,0.8204319477081299,0.2722927927970886,0.1920180022716522,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8750305175781,0.7820703387260437,0.2357325404882431,0.2253863662481308,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87548828125,0.7331905961036682,0.1925688683986663,0.8768477439880371,284.874267578125,284.95001220703125,299.3349914550781,288.4032592773437,298.02276611328125,297.23468017578125,283.8717041015625,1.0,0.4726513624191284,0.5232881903648376,0.5232881903648376,1.0,1.0,-2.515175104141236,0.9448701739311218,1.5703049898147583,0.3784049451351166,0.9381021857261658,0.9381021857261658,0.0,100.7920913696289,94.0,38212.13671875,0.0,1336.4647216796875,1.0,279.95709228515625,282.3663024902344,291.424072265625,293.9261474609375,293.1499938964844,293.1499938964844,279.6499938964844,35841.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229558110237122,1.0,0.0,0.0,3.796335220336914,3.796360492706299,9.61661839937733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.173828125,0.0,1700.9139404296875,1895.4371337890625,0.0,3616.411376953125,0.937960147857666,1.0,0.0,3.0,1.0,0.0
12136140,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6596984863281,0.9990000128746032,0.5639411211013794,0.4441560506820678,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6599426269531,0.9106236696243286,0.3722492754459381,0.3536319136619568,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66033935546875,0.8214797973632812,0.2711667418479919,0.1912244111299514,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6605529785156,0.783576250076294,0.2351286858320236,0.2248029112815857,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6609802246094,0.7334346175193787,0.1911946386098861,0.8706068396568298,284.6599426269531,284.95001220703125,299.35614013671875,288.42852783203125,298.0199279785156,297.21881103515625,283.6578674316406,1.0,0.4700845181941986,0.5230477452278137,0.5230477452278137,1.0,1.0,-2.502325773239136,0.9390228390693665,1.563302993774414,0.3753102123737335,0.9324843883514404,0.9324843883514404,0.0,99.39524841308594,97.0,39001.97265625,0.0,1314.4881591796875,1.0,279.6570739746094,282.1180725097656,291.4477844238281,293.9949951171875,293.1499938964844,293.1499938964844,279.3500061035156,36132.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296046495437622,1.0,0.0,0.0,3.792269468307495,3.792294979095459,9.5960319868027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.71875,0.0,1698.316650390625,1895.4371337890625,0.0,3677.516845703125,0.937234103679657,1.0,0.0,3.0,1.0,0.0
12136200,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6596984863281,0.9990000128746032,0.5639411211013794,0.4441560506820678,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6599426269531,0.9106236696243286,0.3722492754459381,0.3536319136619568,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66033935546875,0.8214797973632812,0.2711667418479919,0.1912244111299514,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6605529785156,0.783576250076294,0.2351286858320236,0.2248029112815857,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6609802246094,0.7334346175193787,0.1911946386098861,0.8706068396568298,284.6599426269531,284.95001220703125,299.35614013671875,288.42852783203125,298.0199279785156,297.21881103515625,283.6578674316406,1.0,0.4700845181941986,0.5230477452278137,0.5230477452278137,1.0,1.0,-2.502325773239136,0.9390228390693665,1.563302993774414,0.3753102123737335,0.9324843883514404,0.9324843883514404,0.0,99.39524841308594,97.0,39001.97265625,0.0,1314.4881591796875,1.0,279.6570739746094,282.1180725097656,291.4477844238281,293.9949951171875,293.1499938964844,293.1499938964844,279.3500061035156,36132.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296046495437622,1.0,0.0,0.0,3.792269468307495,3.792294979095459,9.5960319868027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.71875,0.0,1698.316650390625,1895.4371337890625,0.0,3677.516845703125,0.937234103679657,1.0,0.0,3.0,1.0,0.0
12136260,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.45361328125,0.9990000128746032,0.5594958066940308,0.4447560012340545,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4538269042969,0.9106728434562684,0.3727744817733764,0.3541611433029175,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.45416259765625,0.8200215697288513,0.269950270652771,0.1903987526893615,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4543762207031,0.7824692130088806,0.2344354689121246,0.2241773009300232,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4547424316406,0.7314431667327881,0.1897095739841461,0.864128828048706,284.4538269042969,284.95001220703125,299.3772277832031,288.4577331542969,298.0175476074219,297.20294189453125,283.4521179199219,1.0,0.4690194129943847,0.5230652093887329,0.5230652093887329,1.0,1.0,-2.494152307510376,0.9355453252792358,1.55860698223114,0.3735663890838623,0.9241771697998048,0.9241771697998048,0.0,99.28199005126952,100.0,39859.4453125,0.0,1303.9090576171875,1.0,279.357177734375,281.8817443847656,291.47857666015625,294.076171875,293.1499938964844,293.1499938964844,279.04998779296875,36428.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936575412750244,1.0,0.0,0.0,3.777250051498413,3.777275323867798,9.52017103372782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.34130859375,0.0,1682.722412109375,1895.4371337890625,0.0,3741.260009765625,0.9340518712997437,1.0,0.0,3.0,1.0,0.0
12136320,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.45361328125,0.9990000128746032,0.5594958066940308,0.4447560012340545,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4538269042969,0.9106728434562684,0.3727744817733764,0.3541611433029175,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.45416259765625,0.8200215697288513,0.269950270652771,0.1903987526893615,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4543762207031,0.7824692130088806,0.2344354689121246,0.2241773009300232,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4547424316406,0.7314431667327881,0.1897095739841461,0.864128828048706,284.4538269042969,284.95001220703125,299.3772277832031,288.4577331542969,298.0175476074219,297.20294189453125,283.4521179199219,1.0,0.4690194129943847,0.5230652093887329,0.5230652093887329,1.0,1.0,-2.494152307510376,0.9355453252792358,1.55860698223114,0.3735663890838623,0.9241771697998048,0.9241771697998048,0.0,99.28199005126952,100.0,39859.4453125,0.0,1303.9090576171875,1.0,279.357177734375,281.8817443847656,291.47857666015625,294.076171875,293.1499938964844,293.1499938964844,279.04998779296875,36428.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936575412750244,1.0,0.0,0.0,3.777250051498413,3.777275323867798,9.52017103372782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.34130859375,0.0,1682.722412109375,1895.4371337890625,0.0,3741.260009765625,0.9340518712997437,1.0,0.0,3.0,1.0,0.0
12136380,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2541809082031,0.9990000128746032,0.5531281232833862,0.4484959244728088,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2543640136719,0.9082961082458496,0.3731823563575744,0.3546133041381836,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.254638671875,0.8166930079460144,0.2686491906642914,0.1895374804735183,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2548217773437,0.7794360518455505,0.2336569279432296,0.2235032320022583,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.255126953125,0.7277529239654541,0.188085600733757,0.8572105765342712,284.2543640136719,284.95001220703125,299.39825439453125,288.4905090332031,298.0154724121094,297.1873474121094,283.2530212402344,1.0,0.4690057933330536,0.5230826735496521,0.5230826735496521,1.0,1.0,-2.489030361175537,0.9333848357200624,1.5556453466415403,0.3724790513515472,0.91325843334198,0.91325843334198,0.0,100.1020736694336,88.0,40777.58203125,0.0,1301.089599609375,1.0,279.05731201171875,281.6577453613281,291.5143737792969,294.1678466796875,293.1499938964844,293.1499938964844,278.75,36739.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944155752658844,1.0,0.0,0.0,3.750744581222534,3.75076961517334,9.387031241203658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.10498046875,0.0,1653.85205078125,1895.4371337890625,0.0,3810.163330078125,0.9283076524734496,1.0,0.0,3.0,1.0,0.0
12136440,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2541809082031,0.9990000128746032,0.5531281232833862,0.4484959244728088,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2543640136719,0.9082961082458496,0.3731823563575744,0.3546133041381836,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.254638671875,0.8166930079460144,0.2686491906642914,0.1895374804735183,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2548217773437,0.7794360518455505,0.2336569279432296,0.2235032320022583,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.255126953125,0.7277529239654541,0.188085600733757,0.8572105765342712,284.2543640136719,284.95001220703125,299.39825439453125,288.4905090332031,298.0154724121094,297.1873474121094,283.2530212402344,1.0,0.4690057933330536,0.5230826735496521,0.5230826735496521,1.0,1.0,-2.489030361175537,0.9333848357200624,1.5556453466415403,0.3724790513515472,0.91325843334198,0.91325843334198,0.0,100.1020736694336,88.0,40777.58203125,0.0,1301.089599609375,1.0,279.05731201171875,281.6577453613281,291.5143737792969,294.1678466796875,293.1499938964844,293.1499938964844,278.75,36739.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944155752658844,1.0,0.0,0.0,3.750744581222534,3.75076961517334,9.387031241203658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.10498046875,0.0,1653.85205078125,1895.4371337890625,0.0,3810.163330078125,0.9283076524734496,1.0,0.0,3.0,1.0,0.0
12136500,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1058654785156,0.9990000128746032,0.5496644377708435,0.4463756084442138,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1072692871094,0.9100430607795716,0.3733463585376739,0.3547878563404083,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1095886230469,0.8172857761383057,0.2679720520973205,0.1890741735696792,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1108703613281,0.7802310585975647,0.2332363873720169,0.2231130599975586,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.11334228515625,0.7278091311454773,0.1872182786464691,0.8533714413642883,284.1073303222656,284.95001220703125,299.40875244140625,288.50811767578125,298.01446533203125,297.1800537109375,283.0956726074219,1.0,0.4670548141002655,0.5230913758277893,0.5230913758277893,1.0,1.0,-2.4810690879821777,0.9299681186676024,1.5511010885238647,0.3709916770458221,0.9062368869781494,0.9062368869781494,0.0,99.2870101928711,88.0,41577.0546875,0.0,1287.8792724609375,1.0,278.798828125,281.4789733886719,291.5575256347656,294.31396484375,293.1499938964844,293.1499938964844,278.75,36916.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503822326660156,1.0,0.0,0.0,3.7331159114837646,3.7331409454345694,9.29900011215068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.48828125,0.0,1634.6300048828125,1895.4371337890625,0.0,3866.405029296875,0.9244356155395508,1.0,0.0,3.0,1.0,0.0
12136560,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0489807128906,0.9990000128746032,0.5467415452003479,0.4416133463382721,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0492248535156,0.9137337803840636,0.3734300434589386,0.3548204302787781,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0496520996094,0.8192980289459229,0.267231285572052,0.1885223239660263,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0498962402344,0.7824999690055847,0.2327604442834854,0.2226188629865646,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.05035400390625,0.7290767431259155,0.1862990856170654,0.8490458726882935,284.0492553710937,284.95001220703125,299.4192199707031,288.5264892578125,298.0130920410156,297.1726379394531,283.0470275878906,1.0,0.4641569852828979,0.5229856967926025,0.5229856967926025,1.0,1.0,-2.4689388275146484,0.9246214628219604,1.5443172454833984,0.36839759349823,0.8995986580848694,0.8995986580848694,0.0,97.642333984375,91.0,41478.98046875,0.0,1266.211181640625,1.0,278.7575378417969,281.4311828613281,291.5496520996094,294.2529602050781,293.1499938964844,293.1499938964844,278.45001220703125,37083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516478776931764,1.0,0.0,0.0,3.711611747741699,3.711636543273926,9.192177117256506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.697265625,0.0,1611.043701171875,1895.4371337890625,0.0,3877.795654296875,0.9197670221328736,1.0,0.0,3.0,1.0,0.0
