time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136620,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8500061035156,0.9990000128746032,0.5414415597915649,0.4389550685882568,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.85015869140625,0.9159513115882874,0.3735665082931518,0.3549413681030273,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8504333496094,0.8194199800491333,0.2657462656497955,0.1874763667583465,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8505859375,0.7830052971839905,0.2318018078804016,0.2216972559690475,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.85089111328125,0.7282500863075256,0.1844992786645889,0.8408348560333252,283.85015869140625,284.95001220703125,299.4400939941406,288.5652770996094,298.0115051269531,297.1592712402344,282.8489685058594,1.0,0.4615850746631622,0.522774338722229,0.522774338722229,1.0,1.0,-2.453648567199707,0.9177873134613036,1.535861253738403,0.3647797405719757,0.8832874298095703,0.8832874298095703,0.0,96.44776916503906,79.0,42166.6328125,0.0,1242.857421875,1.0,278.4579162597656,281.21453857421875,291.582763671875,294.3279724121094,293.1499938964844,293.1499938964844,278.75,37470.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578235149383544,1.0,0.0,0.0,3.657970428466797,3.657994747161865,8.928400916374812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.296875,0.0,1553.080810546875,1895.4371337890625,0.0,3933.16064453125,0.9080424904823304,1.0,0.0,3.0,1.0,0.0
12136680,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8500061035156,0.9990000128746032,0.5414415597915649,0.4389550685882568,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.85015869140625,0.9159513115882874,0.3735665082931518,0.3549413681030273,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8504333496094,0.8194199800491333,0.2657462656497955,0.1874763667583465,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8505859375,0.7830052971839905,0.2318018078804016,0.2216972559690475,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.85089111328125,0.7282500863075256,0.1844992786645889,0.8408348560333252,283.85015869140625,284.95001220703125,299.4400939941406,288.5652770996094,298.0115051269531,297.1592712402344,282.8489685058594,1.0,0.4615850746631622,0.522774338722229,0.522774338722229,1.0,1.0,-2.453648567199707,0.9177873134613036,1.535861253738403,0.3647797405719757,0.8832874298095703,0.8832874298095703,0.0,96.44776916503906,79.0,42166.6328125,0.0,1242.857421875,1.0,278.4579162597656,281.21453857421875,291.582763671875,294.3279724121094,293.1499938964844,293.1499938964844,278.75,37470.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578235149383544,1.0,0.0,0.0,3.657970428466797,3.657994747161865,8.928400916374812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.296875,0.0,1553.080810546875,1895.4371337890625,0.0,3933.16064453125,0.9080424904823304,1.0,0.0,3.0,1.0,0.0
12136740,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0316162109375,0.9990000128746032,0.5392472147941589,0.4287093579769134,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.03125,0.9248859286308287,0.3746495544910431,0.3554729223251343,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.030517578125,0.8246496319770813,0.2653394639492035,0.1868692338466644,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0301208496094,0.7887257933616638,0.2316304445266723,0.2211747765541076,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.029296875,0.731998860836029,0.183555781841278,0.8350061774253845,284.0311889648437,284.95001220703125,299.45758056640625,288.5997314453125,298.0162048339844,297.158203125,283.0346069335937,1.0,0.4561923444271087,0.5225967764854431,0.5225967764854431,1.0,1.0,-2.4336304664611816,0.908943235874176,1.5246871709823608,0.360512912273407,0.8744832277297974,0.8744832277297974,0.0,93.17752838134766,79.0,40882.93359375,0.0,1205.5831298828125,1.0,278.7357482910156,281.43487548828125,291.5231018066406,294.1144104003906,293.1499938964844,293.1499938964844,278.75,37443.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408137202262878,1.0,0.0,0.0,3.61176872253418,3.61179256439209,8.70428607413487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.90625,0.0,1501.734375,1895.4371337890625,0.0,3779.841064453125,0.8977687358856201,1.0,0.0,3.0,1.0,0.0
12136800,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.04034423828125,0.9990000128746032,0.539310097694397,0.4257117211818695,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0401306152344,0.9276546835899352,0.3749600648880005,0.3557056188583374,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.03973388671875,0.8264073729515076,0.2653564512729645,0.1868381947278976,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0394897460937,0.7906114459037781,0.2316754311323166,0.2211624532938003,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0390319824219,0.7333886623382568,0.183458924293518,0.8342836499214172,284.04010009765625,284.95001220703125,299.4609069824219,288.6064758300781,298.017822265625,297.15924072265625,283.0420227050781,1.0,0.4549449384212494,0.5225629210472107,0.5225629210472107,1.0,1.0,-2.429389238357544,0.9070781469345092,1.522311091423035,0.3595956563949585,0.8726524114608765,0.8726524114608765,0.0,92.28361511230467,82.0,40802.11328125,0.0,1196.92626953125,1.0,278.74200439453125,281.44464111328125,291.5325622558594,294.12518310546875,293.1499938964844,293.1499938964844,279.04998779296875,37444.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386709928512572,1.0,0.0,0.0,3.603139877319336,3.603163719177246,8.662744903631392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.55126953125,0.0,1492.3267822265625,1895.4371337890625,0.0,3760.353515625,0.8958404064178467,1.0,0.0,3.0,1.0,0.0
12136860,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2503662109375,0.9990000128746032,0.5413726568222046,0.4158320128917694,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9380444884300232,0.3773128986358642,0.3575710654258728,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2491760253906,0.8327492475509644,0.2659956514835357,0.1870469003915786,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2487487792969,0.7974888682365417,0.2323959916830063,0.2215505689382553,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.24786376953125,0.7383003234863281,0.1834392547607422,0.8326845765113831,284.2499084472656,284.95001220703125,299.4794311523437,288.64508056640625,298.0315856933594,297.1706237792969,283.25396728515625,1.0,0.4517521262168884,0.5227422714233398,0.5227422714233398,1.0,1.0,-2.418538808822632,0.9027019739151,1.5158368349075315,0.357397973537445,0.8660042881965637,0.8660042881965637,0.0,89.4657211303711,82.0,39620.69140625,0.0,1172.726318359375,1.0,279.0370788574219,281.6906433105469,291.5482788085937,294.0374755859375,293.1499938964844,293.1499938964844,279.04998779296875,37274.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918537139892578,1.0,0.0,0.0,3.559748888015747,3.559772253036499,8.455359079562186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.40625,0.0,1444.361328125,1895.4371337890625,0.0,3575.65185546875,0.8860834836959839,1.0,0.0,3.0,1.0,0.0
12136920,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2579040527344,0.9990000128746032,0.5416749715805054,0.4148799777030945,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2576599121094,0.939151406288147,0.3776209950447082,0.3578498661518097,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25701904296875,0.8334313035011292,0.2660981714725494,0.1871097385883331,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2566833496094,0.7982296943664551,0.2325082719326019,0.2216423153877258,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2559814453125,0.738842785358429,0.1834728866815567,0.8327423930168152,284.257568359375,284.95001220703125,299.48162841796875,288.6497497558594,298.0334167480469,297.1722412109375,283.2607421875,1.0,0.451505184173584,0.5227634906768799,0.5227634906768799,1.0,1.0,-2.4179842472076416,0.9024966955184937,1.5154876708984375,0.3573040068149566,0.8651237487792969,0.8651237487792969,0.0,89.21329498291016,85.0,39599.5078125,0.0,1171.0482177734375,1.0,279.04107666015625,281.6983337402344,291.5606384277344,294.054443359375,293.1499938964844,293.1499938964844,279.3500061035156,37263.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173447489738464,1.0,0.0,0.0,3.5549166202545166,3.554939746856689,8.432417644144152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.4697265625,0.0,1439.14111328125,1895.4371337890625,0.0,3564.63427734375,0.8849954009056091,1.0,0.0,3.0,1.0,0.0
12136980,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4862976074219,0.9990000128746032,0.5451352596282959,0.4078430235385895,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4860534667969,0.948183000087738,0.380986601114273,0.3608029186725616,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4853515625,0.8390257358551025,0.2674519121646881,0.187910720705986,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4849853515625,0.8043355345726013,0.2339154034852981,0.2227829545736313,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4842224121094,0.7433937191963196,0.1841594278812408,0.8348463177680969,284.4859619140625,284.95001220703125,299.50225830078125,288.6946716308594,298.0529479980469,297.1905822753906,283.489501953125,1.0,0.4503326714038849,0.5229640603065491,0.5229640603065491,1.0,1.0,-2.4179303646087646,0.9027754068374634,1.5151550769805908,0.3574899733066559,0.8607230186462402,0.8607230186462402,0.0,87.4914321899414,88.0,38584.6171875,0.0,1163.8946533203125,1.0,279.3407287597656,281.95733642578125,291.6174621582031,294.0405578613281,293.1499938964844,293.1499938964844,279.6499938964844,36981.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990020751953125,1.0,0.0,0.0,3.51708984375,3.5171127319335938,8.25391907710582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.56005859375,0.0,1397.3436279296875,1895.4371337890625,0.0,3394.2802734375,0.876389741897583,1.0,0.0,3.0,1.0,0.0
12137040,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4862976074219,0.9990000128746032,0.5451352596282959,0.4078430235385895,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4860534667969,0.948183000087738,0.380986601114273,0.3608029186725616,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4853515625,0.8390257358551025,0.2674519121646881,0.187910720705986,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4849853515625,0.8043355345726013,0.2339154034852981,0.2227829545736313,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4842224121094,0.7433937191963196,0.1841594278812408,0.8348463177680969,284.4859619140625,284.95001220703125,299.50225830078125,288.6946716308594,298.0529479980469,297.1905822753906,283.489501953125,1.0,0.4503326714038849,0.5229640603065491,0.5229640603065491,1.0,1.0,-2.4179303646087646,0.9027754068374634,1.5151550769805908,0.3574899733066559,0.8607230186462402,0.8607230186462402,0.0,87.4914321899414,88.0,38584.6171875,0.0,1163.8946533203125,1.0,279.3407287597656,281.95733642578125,291.6174621582031,294.0405578613281,293.1499938964844,293.1499938964844,279.6499938964844,36981.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990020751953125,1.0,0.0,0.0,3.51708984375,3.5171127319335938,8.25391907710582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.56005859375,0.0,1397.3436279296875,1895.4371337890625,0.0,3394.2802734375,0.876389741897583,1.0,0.0,3.0,1.0,0.0
12137100,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.64453125,0.9990000128746032,0.5469319820404053,0.4056104123592376,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6435852050781,0.951693058013916,0.3828242719173431,0.3624424338340759,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.640869140625,0.8411892056465149,0.26825812458992,0.1884156912565231,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6395263671875,0.8067226409912109,0.2347496151924133,0.2234977185726165,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6365051269531,0.7452017664909363,0.1846486777067184,0.8366973996162415,284.6432189941406,284.95001220703125,299.5125427246094,288.7176513671875,298.063232421875,297.20037841796875,283.6566162109375,1.0,0.4504419267177582,0.523064374923706,0.523064374923706,1.0,1.0,-2.4209041595458984,0.9041977524757384,1.5167063474655151,0.358213871717453,0.8601843118667603,0.8601843118667603,0.0,87.04573822021484,88.0,37796.546875,0.0,1165.47314453125,1.0,279.59478759765625,282.1518249511719,291.6235046386719,293.9473571777344,293.1499938964844,293.1499938964844,279.6499938964844,36804.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887850046157837,1.0,0.0,0.0,3.502575635910034,3.502598285675049,8.185935485016671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.64208984375,0.0,1381.0322265625,1895.4371337890625,0.0,3298.84326171875,0.8730787634849548,1.0,0.0,3.0,1.0,0.0
12137160,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71661376953125,0.9990000128746032,0.5487716197967529,0.4039793908596039,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.71636962890625,0.9548059701919556,0.3847908079624176,0.3642491102218628,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7156677246094,0.8431215882301331,0.2691726386547088,0.1890238374471664,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7153015136719,0.8088273406028748,0.2356837689876556,0.2243370413780212,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.71453857421875,0.746834397315979,0.1852340400218963,0.8391100764274597,284.7162780761719,284.95001220703125,299.5227966308594,288.7408752441406,298.0738220214844,297.2109069824219,283.71990966796875,1.0,0.4509496092796325,0.5229851007461548,0.5229851007461548,1.0,1.0,-2.4257497787475586,0.906179428100586,1.5195703506469729,0.3590842187404632,0.8594102263450623,0.8594102263450623,0.0,86.80655670166016,106.0,37782.546875,0.0,1170.06494140625,1.0,279.6404113769531,282.2209167480469,291.6800537109375,294.0504455566406,293.1499938964844,293.1499938964844,279.95001220703125,36639.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840817213058472,1.0,0.0,0.0,3.492053508758545,3.49207615852356,8.136827318594442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.01318359375,0.0,1369.020263671875,1895.4371337890625,0.0,3254.820068359375,0.8705757260322571,1.0,0.0,3.0,1.0,0.0
12137220,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9585266113281,0.9990000128746032,0.5503854751586914,0.4162661731243133,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95819091796875,0.9481213092803956,0.3889513909816742,0.3681901097297668,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573059082031,0.8371922969818115,0.2711870074272156,0.1904597133398056,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568786621094,0.8030503392219543,0.2377389669418335,0.2263240069150924,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559020996094,0.741545557975769,0.1865616887807846,0.8453567624092102,284.95806884765625,284.95001220703125,299.543212890625,288.7879943847656,298.0946655273437,297.2297668457031,283.9628295898437,1.0,0.4585738778114319,0.522826611995697,0.522826611995697,1.0,1.0,-2.456835985183716,0.919300138950348,1.5375357866287231,0.3649751543998718,0.8613727688789368,0.8613727688789368,0.0,90.77368927001952,124.0,37286.48828125,0.0,1222.930419921875,1.0,279.94024658203125,282.4936218261719,291.74285888671875,294.0765380859375,293.1499938964844,293.1499938964844,280.25,36254.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722723126411438,1.0,0.0,0.0,3.481351137161255,3.4813735485076904,8.087027936198865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.5419921875,0.0,1355.3214111328125,1895.4371337890625,0.0,3144.125244140625,0.8679099678993225,1.0,0.0,3.0,1.0,0.0
12137280,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9585266113281,0.9990000128746032,0.5503854751586914,0.4162661731243133,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95819091796875,0.9481213092803956,0.3889513909816742,0.3681901097297668,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573059082031,0.8371922969818115,0.2711870074272156,0.1904597133398056,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568786621094,0.8030503392219543,0.2377389669418335,0.2263240069150924,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559020996094,0.741545557975769,0.1865616887807846,0.8453567624092102,284.95806884765625,284.95001220703125,299.543212890625,288.7879943847656,298.0946655273437,297.2297668457031,283.9628295898437,1.0,0.4585738778114319,0.522826611995697,0.522826611995697,1.0,1.0,-2.456835985183716,0.919300138950348,1.5375357866287231,0.3649751543998718,0.8613727688789368,0.8613727688789368,0.0,90.77368927001952,124.0,37286.48828125,0.0,1222.930419921875,1.0,279.94024658203125,282.4936218261719,291.74285888671875,294.0765380859375,293.1499938964844,293.1499938964844,280.25,36254.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722723126411438,1.0,0.0,0.0,3.481351137161255,3.4813735485076904,8.087027936198865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.5419921875,0.0,1355.3214111328125,1895.4371337890625,0.0,3144.125244140625,0.8679099678993225,1.0,0.0,3.0,1.0,0.0
12137340,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2122802734375,0.9990000128746032,0.5469779372215271,0.4411315321922302,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118530273437,0.931540846824646,0.3934228420257568,0.3725675642490387,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2108764648437,0.8245036602020264,0.2734495103359222,0.1921745687723159,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21044921875,0.7900179624557495,0.2400216460227966,0.2286723107099533,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2094116210937,0.7303327322006226,0.1879928410053253,0.8528711199760437,285.21173095703125,284.95001220703125,299.5635070800781,288.83563232421875,298.1149597167969,297.2464904785156,284.216796875,1.0,0.471060574054718,0.5226681232452393,0.5226681232452393,1.0,1.0,-2.505865335464477,0.9400817155838012,1.5657836198806765,0.374687522649765,0.8668138384819031,0.8668138384819031,0.0,98.67977142333984,142.0,37020.47265625,0.0,1315.8560791015625,1.0,280.2402038574219,282.7716369628906,291.80682373046875,294.1203308105469,293.1499938964844,293.1499938964844,280.54998779296875,35838.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637443780899048,1.0,0.0,0.0,3.486281633377075,3.4863040447235107,8.109951181722863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.0234375,0.0,1357.383056640625,1895.4371337890625,0.0,3064.126708984375,0.8686896562576294,1.0,0.0,3.0,1.0,0.0
12137400,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2122802734375,0.9990000128746032,0.5469779372215271,0.4411315321922302,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118530273437,0.931540846824646,0.3934228420257568,0.3725675642490387,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2108764648437,0.8245036602020264,0.2734495103359222,0.1921745687723159,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21044921875,0.7900179624557495,0.2400216460227966,0.2286723107099533,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2094116210937,0.7303327322006226,0.1879928410053253,0.8528711199760437,285.21173095703125,284.95001220703125,299.5635070800781,288.83563232421875,298.1149597167969,297.2464904785156,284.216796875,1.0,0.471060574054718,0.5226681232452393,0.5226681232452393,1.0,1.0,-2.505865335464477,0.9400817155838012,1.5657836198806765,0.374687522649765,0.8668138384819031,0.8668138384819031,0.0,98.67977142333984,142.0,37020.47265625,0.0,1315.8560791015625,1.0,280.2402038574219,282.7716369628906,291.80682373046875,294.1203308105469,293.1499938964844,293.1499938964844,280.54998779296875,35838.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637443780899048,1.0,0.0,0.0,3.486281633377075,3.4863040447235107,8.109951181722863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.0234375,0.0,1357.383056640625,1895.4371337890625,0.0,3064.126708984375,0.8686896562576294,1.0,0.0,3.0,1.0,0.0
12137460,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.467529296875,0.9990000128746032,0.5388447642326355,0.4742408692836761,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4670104980469,0.9103599786758424,0.3981322050094604,0.3772904872894287,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.466064453125,0.8082687258720398,0.2759020924568176,0.1941094696521759,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46563720703125,0.7737590670585632,0.2424730062484741,0.231297954916954,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.464599609375,0.7160642147064209,0.1893791258335113,0.8608503341674805,285.4669189453125,284.95001220703125,299.58367919921875,288.8833923339844,298.13336181640625,297.261474609375,284.4718322753906,1.0,0.4869401752948761,0.5215430855751038,0.5215430855751038,1.0,1.0,-2.566377639770508,0.9643523693084716,1.6020253896713257,0.385374516248703,0.8756760954856873,0.8756760954856873,0.0,109.67061614990234,145.0,36878.06640625,0.0,1440.624267578125,1.0,280.54034423828125,283.04742431640625,291.8685302734375,294.17218017578125,293.1499938964844,293.1499938964844,280.8500061035156,35423.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580406904220581,1.0,0.0,0.0,3.5068507194519043,3.50687313079834,8.205930726035149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.587890625,0.0,1375.515869140625,1895.4371337890625,0.0,3010.630615234375,0.8729509115219116,1.0,0.0,3.0,1.0,0.0
12137520,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.467529296875,0.9990000128746032,0.5388447642326355,0.4742408692836761,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4670104980469,0.9103599786758424,0.3981322050094604,0.3772904872894287,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.466064453125,0.8082687258720398,0.2759020924568176,0.1941094696521759,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46563720703125,0.7737590670585632,0.2424730062484741,0.231297954916954,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.464599609375,0.7160642147064209,0.1893791258335113,0.8608503341674805,285.4669189453125,284.95001220703125,299.58367919921875,288.8833923339844,298.13336181640625,297.261474609375,284.4718322753906,1.0,0.4869401752948761,0.5215430855751038,0.5215430855751038,1.0,1.0,-2.566377639770508,0.9643523693084716,1.6020253896713257,0.385374516248703,0.8756760954856873,0.8756760954856873,0.0,109.67061614990234,145.0,36878.06640625,0.0,1440.624267578125,1.0,280.54034423828125,283.04742431640625,291.8685302734375,294.17218017578125,293.1499938964844,293.1499938964844,280.8500061035156,35423.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580406904220581,1.0,0.0,0.0,3.5068507194519043,3.50687313079834,8.205930726035149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.587890625,0.0,1375.515869140625,1895.4371337890625,0.0,3010.630615234375,0.8729509115219116,1.0,0.0,3.0,1.0,0.0
12137580,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.9829036593437196,0.5310458540916443,0.4794830977916717,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.8901786208152771,0.4028659760951996,0.3821931481361389,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.7900344133377075,0.2783513963222503,0.1961526125669479,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.7571225166320801,0.2449145466089248,0.2340570986270904,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.6993548274040222,0.1905256807804107,0.868346095085144,285.6904602050781,284.95001220703125,299.603759765625,288.9309387207031,298.1498413085937,297.2762451171875,284.69317626953125,1.0,0.4983135163784027,0.520418107509613,0.520418107509613,1.0,1.0,-2.593409538269043,0.9741267561912536,1.619282841682434,0.3896673917770386,0.8873896598815918,0.8873896598815918,0.0,121.73536682128906,148.0,36391.08203125,0.0,1529.725830078125,1.0,280.840576171875,283.29278564453125,291.9217834472656,294.2085266113281,293.1499938964844,293.1499938964844,281.1499938964844,35055.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536996841430664,1.0,0.0,0.0,3.541592121124268,3.5416150093078613,8.36932372294541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.5732421875,0.0,1409.0118408203125,1895.4371337890625,0.0,2969.934326171875,0.8804094791412354,1.0,0.0,3.0,1.0,0.0
12137640,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.9829036593437196,0.5310458540916443,0.4794830977916717,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.8901786208152771,0.4028659760951996,0.3821931481361389,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.7900344133377075,0.2783513963222503,0.1961526125669479,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.7571225166320801,0.2449145466089248,0.2340570986270904,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.6993548274040222,0.1905256807804107,0.868346095085144,285.6904602050781,284.95001220703125,299.603759765625,288.9309387207031,298.1498413085937,297.2762451171875,284.69317626953125,1.0,0.4983135163784027,0.520418107509613,0.520418107509613,1.0,1.0,-2.593409538269043,0.9741267561912536,1.619282841682434,0.3896673917770386,0.8873896598815918,0.8873896598815918,0.0,121.73536682128906,148.0,36391.08203125,0.0,1529.725830078125,1.0,280.840576171875,283.29278564453125,291.9217834472656,294.2085266113281,293.1499938964844,293.1499938964844,281.1499938964844,35055.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536996841430664,1.0,0.0,0.0,3.541592121124268,3.5416150093078613,8.36932372294541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.5732421875,0.0,1409.0118408203125,1895.4371337890625,0.0,2969.934326171875,0.8804094791412354,1.0,0.0,3.0,1.0,0.0
12137700,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.9728244543075562,0.5294727087020874,0.4776677191257477,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.882890522480011,0.4051964879035949,0.3845528066158294,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.7832120060920715,0.2795372307300567,0.1971084773540496,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.7511070966720581,0.2461067885160446,0.2353609353303909,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.6928301453590393,0.1910855919122696,0.8716603517532349,285.8373718261719,284.95001220703125,299.6137390136719,288.9544982910156,298.1577453613281,297.2835693359375,284.8486022949219,1.0,0.5026516914367676,0.5198556184768677,0.5198556184768677,1.0,1.0,-2.6007394790649414,0.9763885736465454,1.624350905418396,0.3903178870677948,0.8947151899337769,0.8947151899337769,0.0,126.8262939453125,148.0,35733.20703125,0.0,1562.2806396484375,1.0,281.095947265625,283.4730834960937,291.9156799316406,294.1168518066406,293.1499938964844,293.1499938964844,281.1499938964844,34886.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483951091766357,1.0,0.0,0.0,3.563037157058716,3.5630600452423096,8.470986472275399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.87255859375,0.0,1430.421142578125,1895.4371337890625,0.0,2920.240966796875,0.8851079940795898,1.0,0.0,3.0,1.0,0.0
12137760,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.965197741985321,0.5287238359451294,0.4768624901771545,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8780646324157715,0.4075972437858581,0.3869596421718597,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7785763144493103,0.2807781994342804,0.1980839818716049,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7470964193344116,0.2473477572202682,0.2366784065961837,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6883145570755005,0.1917314976453781,0.8751437664031982,285.8968200683594,284.95001220703125,299.6236572265625,288.9778747558594,298.16583251953125,297.29150390625,284.8990173339844,1.0,0.5064906477928162,0.5191315412521362,0.5191315412521362,1.0,1.0,-2.609602689743042,0.9790680408477784,1.6305347681045532,0.3910098075866699,0.901675581932068,0.901675581932068,0.0,130.90447998046875,151.0,35830.4921875,0.0,1592.6246337890625,1.0,281.1408996582031,283.52490234375,291.96112060546875,294.2166442871094,293.1499938964844,293.1499938964844,281.45001220703125,34751.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475164771080017,1.0,0.0,0.0,3.5875320434570312,3.587555170059204,8.587858246755786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.6806640625,0.0,1455.5928955078125,1895.4371337890625,0.0,2912.015380859375,0.8904480338096619,1.0,0.0,3.0,1.0,0.0
12137820,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.9541629552841188,0.5281630754470825,0.4763104319572449,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8723105788230896,0.4125153422355652,0.391751766204834,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.7727635502815247,0.2833394110202789,0.2000027596950531,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7422046065330505,0.2499076128005981,0.2392794787883758,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.6826029419898987,0.1932033002376556,0.8824829459190369,286.1052551269531,284.95001220703125,299.6434631347656,289.0238037109375,298.1817932128906,297.30694580078125,285.1073303222656,1.0,0.5131127834320068,0.5176835060119629,0.5176835060119629,1.0,1.0,-2.6289451122283936,0.9850505590438844,1.6438944339752195,0.3926770985126495,0.9187672138214112,0.9187672138214112,0.0,137.23281860351562,154.0,35363.8203125,0.0,1647.9937744140625,1.0,281.44146728515625,283.7588195800781,292.00262451171875,294.2283020019531,293.1499938964844,293.1499938964844,281.1499938964844,34496.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402535319328308,1.0,0.0,0.0,3.643007040023804,3.643030643463135,8.855504347593524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.666015625,0.0,1514.1707763671875,1895.4371337890625,0.0,2844.083984375,0.9026857614517212,1.0,0.0,3.0,1.0,0.0
12137880,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.9541629552841188,0.5281630754470825,0.4763104319572449,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8723105788230896,0.4125153422355652,0.391751766204834,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.7727635502815247,0.2833394110202789,0.2000027596950531,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7422046065330505,0.2499076128005981,0.2392794787883758,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.6826029419898987,0.1932033002376556,0.8824829459190369,286.1052551269531,284.95001220703125,299.6434631347656,289.0238037109375,298.1817932128906,297.30694580078125,285.1073303222656,1.0,0.5131127834320068,0.5176835060119629,0.5176835060119629,1.0,1.0,-2.6289451122283936,0.9850505590438844,1.6438944339752195,0.3926770985126495,0.9187672138214112,0.9187672138214112,0.0,137.23281860351562,154.0,35363.8203125,0.0,1647.9937744140625,1.0,281.44146728515625,283.7588195800781,292.00262451171875,294.2283020019531,293.1499938964844,293.1499938964844,281.1499938964844,34496.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402535319328308,1.0,0.0,0.0,3.643007040023804,3.643030643463135,8.855504347593524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.666015625,0.0,1514.1707763671875,1895.4371337890625,0.0,2844.083984375,0.9026857614517212,1.0,0.0,3.0,1.0,0.0
12137940,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.944599747657776,0.5258591771125793,0.4750836491584778,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8679043054580688,0.4158860445022583,0.3955343067646026,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7681323289871216,0.2847205102443695,0.2013710439205169,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7384099960327148,0.2515140175819397,0.2412678599357605,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.6781684756278992,0.194014623761177,0.8881025910377502,285.92645263671875,284.95001220703125,299.6615295410156,289.0648498535156,298.1884765625,297.30889892578125,284.9242553710937,1.0,0.5181986093521118,0.5163513422012329,0.5163513422012329,1.0,1.0,-2.642813444137573,0.9888289570808412,1.653984546661377,0.393524169921875,0.9293065071105956,0.9293065071105956,0.0,142.38079833984375,154.0,36468.62890625,0.0,1690.9041748046875,1.0,281.1602783203125,283.5258178710937,292.14337158203125,294.5136108398437,293.1499938964844,293.1499938964844,281.1499938964844,34605.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594391345977783,1.0,0.0,0.0,3.69149661064148,3.6915206909179688,9.09281254735106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.12841796875,0.0,1569.2755126953125,1895.4371337890625,0.0,3023.74462890625,0.9136050343513488,1.0,0.0,3.0,1.0,0.0
12138000,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9436246156692504,0.5255945920944214,0.4748723804950714,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8674282431602478,0.4161268770694732,0.3957914710044861,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7676374912261963,0.284794270992279,0.2014446854591369,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7380023002624512,0.251614362001419,0.2413918375968933,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.6776977181434631,0.1940492540597915,0.888397753238678,285.9229431152344,284.95001220703125,299.6630859375,289.068359375,298.1886901855469,297.3085327148437,284.9212646484375,1.0,0.5185828804969788,0.5162354707717896,0.5162354707717896,1.0,1.0,-2.643461465835572,0.9889193773269652,1.6545419692993164,0.3934794664382934,0.9302991628646852,0.9302991628646852,0.0,142.847900390625,157.0,36495.02734375,0.0,1693.9405517578125,1.0,281.1576232910156,283.52154541015625,292.14434814453125,294.5139465332031,293.1499938964844,293.1499938964844,280.8500061035156,34612.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860422670841217,1.0,0.0,0.0,3.695506811141968,3.695531129837036,9.112579277825716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.36572265625,0.0,1573.8792724609375,1895.4371337890625,0.0,3032.968994140625,0.9145125150680542,1.0,0.0,3.0,1.0,0.0
12138060,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.9309689998626708,0.5213607549667358,0.47157683968544,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197265625,0.8612422347068787,0.4184091985225677,0.3984124362468719,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.7611618638038635,0.2850843667984009,0.2019777148962021,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.7326274514198303,0.2523203194141388,0.2424823194742202,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.6714345812797546,0.1939719319343567,0.8900354504585266,285.71978759765625,284.95001220703125,299.6825866699219,289.1111755371094,298.1877746582031,297.29754638671875,284.7176513671875,1.0,0.5226853489875793,0.5152454376220703,0.5152454376220703,1.0,1.0,-2.646577835083008,0.988628387451172,1.657949447631836,0.3926203846931457,0.938917875289917,0.938917875289917,0.0,148.58717346191406,160.0,37681.95703125,0.0,1724.3209228515625,1.0,280.8576965332031,283.2696838378906,292.192626953125,294.65802001953125,293.1499938964844,293.1499938964844,280.54998779296875,34825.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804514408111572,1.0,0.0,0.0,3.739843606948853,3.739868402481079,9.332547392659762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.0322265625,0.0,1626.4371337890625,1895.4371337890625,0.0,3220.81103515625,0.9246079921722412,1.0,0.0,3.0,1.0,0.0
12138120,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.9309689998626708,0.5213607549667358,0.47157683968544,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197265625,0.8612422347068787,0.4184091985225677,0.3984124362468719,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.7611618638038635,0.2850843667984009,0.2019777148962021,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.7326274514198303,0.2523203194141388,0.2424823194742202,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.6714345812797546,0.1939719319343567,0.8900354504585266,285.71978759765625,284.95001220703125,299.6825866699219,289.1111755371094,298.1877746582031,297.29754638671875,284.7176513671875,1.0,0.5226853489875793,0.5152454376220703,0.5152454376220703,1.0,1.0,-2.646577835083008,0.988628387451172,1.657949447631836,0.3926203846931457,0.938917875289917,0.938917875289917,0.0,148.58717346191406,160.0,37681.95703125,0.0,1724.3209228515625,1.0,280.8576965332031,283.2696838378906,292.192626953125,294.65802001953125,293.1499938964844,293.1499938964844,280.54998779296875,34825.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804514408111572,1.0,0.0,0.0,3.739843606948853,3.739868402481079,9.332547392659762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.0322265625,0.0,1626.4371337890625,1895.4371337890625,0.0,3220.81103515625,0.9246079921722412,1.0,0.0,3.0,1.0,0.0
12138180,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.9186423420906068,0.5164943933486938,0.4675607979297638,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51007080078125,0.8552896976470947,0.4199886322021484,0.400253415107727,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51055908203125,0.7548013925552368,0.2847522795200348,0.2019979506731033,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107727050781,0.7272480130195618,0.2524345517158508,0.242926999926567,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113220214844,0.6650545597076416,0.1932975053787231,0.8886266946792603,285.5101623535156,284.95001220703125,299.701904296875,289.1518859863281,298.1832580566406,297.2814025878906,284.5079040527344,1.0,0.5256525874137878,0.5142554044723511,0.5142554044723511,1.0,1.0,-2.6428351402282715,0.9854459166526794,1.6573891639709473,0.39035564661026,0.9446855783462524,0.9446855783462524,0.0,153.89218139648438,163.0,38758.54296875,0.0,1742.799560546875,1.0,280.5574035644531,283.0151062011719,292.2137451171875,294.7509460449219,293.1499938964844,293.1499938964844,280.25,35074.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957570791244507,1.0,0.0,0.0,3.774937391281128,3.7749626636505127,9.508517564427166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.16552734375,0.0,1669.4957275390625,1895.4371337890625,0.0,3364.0029296875,0.932658553123474,1.0,0.0,3.0,1.0,0.0
12138240,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.9186423420906068,0.5164943933486938,0.4675607979297638,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51007080078125,0.8552896976470947,0.4199886322021484,0.400253415107727,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51055908203125,0.7548013925552368,0.2847522795200348,0.2019979506731033,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107727050781,0.7272480130195618,0.2524345517158508,0.242926999926567,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113220214844,0.6650545597076416,0.1932975053787231,0.8886266946792603,285.5101623535156,284.95001220703125,299.701904296875,289.1518859863281,298.1832580566406,297.2814025878906,284.5079040527344,1.0,0.5256525874137878,0.5142554044723511,0.5142554044723511,1.0,1.0,-2.6428351402282715,0.9854459166526794,1.6573891639709473,0.39035564661026,0.9446855783462524,0.9446855783462524,0.0,153.89218139648438,163.0,38758.54296875,0.0,1742.799560546875,1.0,280.5574035644531,283.0151062011719,292.2137451171875,294.7509460449219,293.1499938964844,293.1499938964844,280.25,35074.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957570791244507,1.0,0.0,0.0,3.774937391281128,3.7749626636505127,9.508517564427166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.16552734375,0.0,1669.4957275390625,1895.4371337890625,0.0,3364.0029296875,0.932658553123474,1.0,0.0,3.0,1.0,0.0
12138300,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553161621094,0.913057506084442,0.5139500498771667,0.465476393699646,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3562316894531,0.8526256680488586,0.4206214845180511,0.4010234475135803,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.358642578125,0.7518879175186157,0.284451276063919,0.2019081115722656,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3596496582031,0.724736750125885,0.2523545324802398,0.2430083453655243,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3624267578125,0.6620453000068665,0.1928193122148513,0.8872095942497253,285.35662841796875,284.95001220703125,299.7115173339844,289.1713256835937,298.1805114746094,297.2727355957031,284.3458251953125,1.0,0.5268073678016663,0.5137603878974915,0.5137603878974915,1.0,1.0,-2.6395442485809326,0.9832528233528136,1.6562914848327637,0.3889243602752685,0.9459158182144164,0.9459158182144164,0.0,156.3015899658203,163.0,39668.578125,0.0,1748.854248046875,1.0,280.2978820800781,282.8189697265625,292.2496643066406,294.8933410644531,293.1499938964844,293.1499938964844,280.25,35214.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904408633708954,1.0,0.0,0.0,3.7890098094940186,3.7890350818634033,9.57954171099118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.74755859375,0.0,1687.28857421875,1895.4371337890625,0.0,3444.643310546875,0.9358857870101928,1.0,0.0,3.0,1.0,0.0
12138360,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974853515625,0.907599925994873,0.5112923383712769,0.4631848633289337,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.29766845703125,0.8499376177787781,0.4211310446262359,0.4016200006008148,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.29815673828125,0.7489448189735413,0.2840459048748016,0.2017122507095337,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983703613281,0.7221576571464539,0.2521747946739197,0.2429612427949905,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2989501953125,0.6589877605438232,0.1922426372766494,0.885230541229248,285.2977600097656,284.95001220703125,299.7210693359375,289.1900939941406,298.1774597167969,297.2633056640625,284.29547119140625,1.0,0.5277572870254517,0.5134627819061279,0.5134627819061279,1.0,1.0,-2.634839057922364,0.9807566404342652,1.654082417488098,0.3875056803226471,0.9475947618484496,0.9475947618484496,0.0,158.66253662109375,151.0,39750.3125,0.0,1752.6103515625,1.0,280.2572021484375,282.7607116699219,292.23516845703125,294.833740234375,293.1499938964844,293.1499938964844,279.95001220703125,35334.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074921607971193,1.0,0.0,0.0,3.800345897674561,3.800371170043945,9.63694787969871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.626953125,0.0,1701.775390625,1895.4371337890625,0.0,3473.3154296875,0.9385417103767396,1.0,0.0,3.0,1.0,0.0
12138420,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.082275390625,0.9060218334197998,0.5058831572532654,0.4583611786365509,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824584960937,0.8520359992980957,0.4219727218151092,0.4024257957935333,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830078125,0.74951171875,0.2831017971038818,0.2010545432567596,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0832214355469,0.7229889035224915,0.2516735196113586,0.2424885332584381,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0838317871094,0.6587789058685303,0.1909531354904174,0.8794411420822144,285.0825500488281,284.95001220703125,299.74005126953125,289.22540283203125,298.1713562011719,297.2448425292969,284.080078125,1.0,0.5246211290359497,0.5128675699234009,0.5128675699234009,1.0,1.0,-2.621701240539551,0.9742257595062256,1.6474754810333252,0.3839755952358246,0.9476147294044496,0.9476147294044496,0.0,156.94285583496094,139.0,40674.32421875,0.0,1725.856201171875,1.0,279.95703125,282.5080871582031,292.260498046875,294.9159851074219,293.1499938964844,293.1499938964844,279.6499938964844,35600.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172263741493224,1.0,0.0,0.0,3.815939664840698,3.815965175628662,9.716196700537694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.20458984375,0.0,1722.6116943359375,1895.4371337890625,0.0,3563.5400390625,0.942219078540802,1.0,0.0,3.0,1.0,0.0
