time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138480,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.082275390625,0.9060218334197998,0.5058831572532654,0.4583611786365509,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824584960937,0.8520359992980957,0.4219727218151092,0.4024257957935333,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830078125,0.74951171875,0.2831017971038818,0.2010545432567596,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0832214355469,0.7229889035224915,0.2516735196113586,0.2424885332584381,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0838317871094,0.6587789058685303,0.1909531354904174,0.8794411420822144,285.0825500488281,284.95001220703125,299.74005126953125,289.22540283203125,298.1713562011719,297.2448425292969,284.080078125,1.0,0.5246211290359497,0.5128675699234009,0.5128675699234009,1.0,1.0,-2.621701240539551,0.9742257595062256,1.6474754810333252,0.3839755952358246,0.9476147294044496,0.9476147294044496,0.0,156.94285583496094,139.0,40674.32421875,0.0,1725.856201171875,1.0,279.95703125,282.5080871582031,292.260498046875,294.9159851074219,293.1499938964844,293.1499938964844,279.6499938964844,35600.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172263741493224,1.0,0.0,0.0,3.815939664840698,3.815965175628662,9.716196700537694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.20458984375,0.0,1722.6116943359375,1895.4371337890625,0.0,3563.5400390625,0.942219078540802,1.0,0.0,3.0,1.0,0.0
12138540,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86407470703125,0.9103480577468872,0.5003474950790405,0.4532620310783386,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8642578125,0.85910964012146,0.422602504491806,0.402858555316925,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8647766113281,0.7543171048164368,0.2820151150226593,0.2001680582761764,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.864990234375,0.7277133464813232,0.2510285079479217,0.2417036592960357,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.662418782711029,0.1895417720079422,0.8722510933876038,284.8643493652344,284.95001220703125,299.7588806152344,289.25750732421875,298.16534423828125,297.22686767578125,283.86187744140625,1.0,0.5186166763305664,0.5122723579406738,0.5122723579406738,1.0,1.0,-2.6054484844207764,0.9663844108581544,1.639064073562622,0.3797860145568847,0.9447038173675536,0.9447038173675536,0.0,151.07933044433594,127.0,41616.87890625,0.0,1676.490478515625,1.0,279.6569519042969,282.2631225585937,292.28887939453125,295.0032043457031,293.1499938964844,293.1499938964844,279.3500061035156,35870.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262274503707886,1.0,0.0,0.0,3.8215482234954834,3.8215737342834473,9.744777571540908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.7333984375,0.0,1731.51708984375,1895.4371337890625,0.0,3646.514404296875,0.9436516761779784,1.0,0.0,3.0,1.0,0.0
12138600,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86407470703125,0.9103480577468872,0.5003474950790405,0.4532620310783386,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8642578125,0.85910964012146,0.422602504491806,0.402858555316925,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8647766113281,0.7543171048164368,0.2820151150226593,0.2001680582761764,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.864990234375,0.7277133464813232,0.2510285079479217,0.2417036592960357,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.662418782711029,0.1895417720079422,0.8722510933876038,284.8643493652344,284.95001220703125,299.7588806152344,289.25750732421875,298.16534423828125,297.22686767578125,283.86187744140625,1.0,0.5186166763305664,0.5122723579406738,0.5122723579406738,1.0,1.0,-2.6054484844207764,0.9663844108581544,1.639064073562622,0.3797860145568847,0.9447038173675536,0.9447038173675536,0.0,151.07933044433594,127.0,41616.87890625,0.0,1676.490478515625,1.0,279.6569519042969,282.2631225585937,292.28887939453125,295.0032043457031,293.1499938964844,293.1499938964844,279.3500061035156,35870.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262274503707886,1.0,0.0,0.0,3.8215482234954834,3.8215737342834473,9.744777571540908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.7333984375,0.0,1731.51708984375,1895.4371337890625,0.0,3646.514404296875,0.9436516761779784,1.0,0.0,3.0,1.0,0.0
12138660,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.64599609375,0.9190644025802612,0.4947193264961242,0.4479863047599792,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6461486816406,0.8698123693466187,0.4230543375015259,0.4030270874500274,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.64666748046875,0.7621790170669556,0.2808214724063873,0.1991353034973144,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468811035156,0.7351031303405762,0.2502773106098175,0.2407213598489761,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.64752197265625,0.6688075065612793,0.188055008649826,0.8642536997795105,284.646240234375,284.95001220703125,299.7774963378906,289.28594970703125,298.1600646972656,297.209716796875,283.6438293457031,1.0,0.510807991027832,0.5120063424110413,0.5120063424110413,1.0,1.0,-2.587282419204712,0.9582507014274596,1.629031777381897,0.3757010698318481,0.938883364200592,0.938883364200592,0.0,142.88104248046875,115.0,42481.00390625,0.0,1614.725341796875,1.0,279.35693359375,282.020263671875,292.3149108886719,295.08502197265625,293.1499938964844,293.1499938964844,279.04998779296875,36149.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347793459892272,1.0,0.0,0.0,3.81686806678772,3.816893815994263,9.720924936118536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.4658203125,0.0,1728.0321044921875,1895.4371337890625,0.0,3724.86962890625,0.9427747130393982,1.0,0.0,3.0,1.0,0.0
12138720,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.64599609375,0.9190644025802612,0.4947193264961242,0.4479863047599792,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6461486816406,0.8698123693466187,0.4230543375015259,0.4030270874500274,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.64666748046875,0.7621790170669556,0.2808214724063873,0.1991353034973144,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468811035156,0.7351031303405762,0.2502773106098175,0.2407213598489761,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.64752197265625,0.6688075065612793,0.188055008649826,0.8642536997795105,284.646240234375,284.95001220703125,299.7774963378906,289.28594970703125,298.1600646972656,297.209716796875,283.6438293457031,1.0,0.510807991027832,0.5120063424110413,0.5120063424110413,1.0,1.0,-2.587282419204712,0.9582507014274596,1.629031777381897,0.3757010698318481,0.938883364200592,0.938883364200592,0.0,142.88104248046875,115.0,42481.00390625,0.0,1614.725341796875,1.0,279.35693359375,282.020263671875,292.3149108886719,295.08502197265625,293.1499938964844,293.1499938964844,279.04998779296875,36149.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347793459892272,1.0,0.0,0.0,3.81686806678772,3.816893815994263,9.720924936118536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.4658203125,0.0,1728.0321044921875,1895.4371337890625,0.0,3724.86962890625,0.9427747130393982,1.0,0.0,3.0,1.0,0.0
12138780,296.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4292297363281,0.9316489696502686,0.4890265762805938,0.4425974786281585,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.42938232421875,0.8837745189666748,0.4233512282371521,0.4029930531978607,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4299011230469,0.7727949619293213,0.2795425355434418,0.1980013251304626,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4300842285156,0.7449020147323608,0.2494416236877441,0.2396026700735092,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.43072509765625,0.6776337027549744,0.1865188926458358,0.8557615876197815,284.4294738769531,284.95001220703125,299.7959289550781,289.3103942871094,298.1552124023437,297.1934509277344,283.4271545410156,1.0,0.5018419623374939,0.5117403864860535,0.5117403864860535,1.0,1.0,-2.567857027053833,0.9496060609817504,1.6182509660720823,0.3713641762733459,0.9301813840866088,0.9301813840866088,0.0,133.3144989013672,103.0,43271.02734375,0.0,1546.06591796875,1.0,279.0570068359375,281.7806396484375,292.3365478515625,295.1583557128906,293.1499938964844,293.1499938964844,278.75,36443.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427356123924256,1.0,0.0,0.0,3.801357507705689,3.801383018493652,9.642079703553463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.9013671875,0.0,1711.625732421875,1895.4371337890625,0.0,3797.289306640625,0.9394740462303162,1.0,0.0,3.0,1.0,0.0
12138840,296.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4292297363281,0.9316489696502686,0.4890265762805938,0.4425974786281585,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.42938232421875,0.8837745189666748,0.4233512282371521,0.4029930531978607,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4299011230469,0.7727949619293213,0.2795425355434418,0.1980013251304626,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4300842285156,0.7449020147323608,0.2494416236877441,0.2396026700735092,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.43072509765625,0.6776337027549744,0.1865188926458358,0.8557615876197815,284.4294738769531,284.95001220703125,299.7959289550781,289.3103942871094,298.1552124023437,297.1934509277344,283.4271545410156,1.0,0.5018419623374939,0.5117403864860535,0.5117403864860535,1.0,1.0,-2.567857027053833,0.9496060609817504,1.6182509660720823,0.3713641762733459,0.9301813840866088,0.9301813840866088,0.0,133.3144989013672,103.0,43271.02734375,0.0,1546.06591796875,1.0,279.0570068359375,281.7806396484375,292.3365478515625,295.1583557128906,293.1499938964844,293.1499938964844,278.75,36443.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427356123924256,1.0,0.0,0.0,3.801357507705689,3.801383018493652,9.642079703553463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.9013671875,0.0,1711.625732421875,1895.4371337890625,0.0,3797.289306640625,0.9394740462303162,1.0,0.0,3.0,1.0,0.0
12138900,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2730712890625,0.9393916726112366,0.486187994480133,0.4399405121803283,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2737121582031,0.8920878171920776,0.423465371131897,0.4029523730278015,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2763977050781,0.7792539596557617,0.2788918614387512,0.1974279582500457,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.27740478515625,0.7508633732795715,0.2490096688270568,0.2390271574258804,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2806091308594,0.6830508708953857,0.1857494711875915,0.8514712452888489,284.2743225097656,284.95001220703125,299.8050537109375,289.32098388671875,298.1531066894531,297.1859436035156,283.26287841796875,1.0,0.4970599114894867,0.5116074085235596,0.5116074085235596,1.0,1.0,-2.5580804347991943,0.9452589154243468,1.6128215789794922,0.3691765367984772,0.9241835474967957,0.9241835474967957,0.0,128.1671600341797,103.0,44068.86328125,0.0,1510.4271240234375,1.0,278.7974853515625,281.5951538085937,292.3699951171875,295.2939758300781,293.1499938964844,293.1499938964844,278.75,36609.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487898945808412,1.0,0.0,0.0,3.7894654273986816,3.7894909381866455,9.581846143191797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.099609375,0.0,1698.675048828125,1895.4371337890625,0.0,3852.05419921875,0.936876118183136,1.0,0.0,3.0,1.0,0.0
12138960,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2149963378906,0.9475790858268738,0.4832904040813446,0.4371365308761596,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2151184082031,0.9010044932365416,0.4235095083713531,0.4027951061725616,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2156066894531,0.7862390875816345,0.2781932950019836,0.1967935115098953,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2157897949219,0.7573724985122681,0.2485356926918029,0.2383842766284942,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2164001464844,0.6889227032661438,0.1849497407674789,0.8469602465629578,284.2152404785156,284.95001220703125,299.81414794921875,289.3304443359375,298.1509094238281,297.1781311035156,283.2130432128906,1.0,0.4920965433120727,0.5115813612937927,0.5115813612937927,1.0,1.0,-2.547568082809448,0.9407590627670288,1.6068090200424194,0.3670035004615783,0.9186415672302246,0.9186415672302246,0.0,122.94737243652344,91.0,43987.95703125,0.0,1473.758544921875,1.0,278.757080078125,281.54547119140625,292.3536682128906,295.2227783203125,293.1499938964844,293.1499938964844,278.45001220703125,36761.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500510096549988,1.0,0.0,0.0,3.7741315364837646,3.774156808853149,9.504457239017938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.4814453125,0.0,1681.5943603515625,1895.4371337890625,0.0,3863.42138671875,0.9335643649101256,1.0,0.0,3.0,1.0,0.0
12139020,296.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04949951171875,0.9577329754829408,0.4801099896430969,0.4341538548469543,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9126607179641724,0.4235513508319855,0.4026624858379364,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.05224609375,0.7951192855834961,0.2774290442466736,0.1961214393377304,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0530700683594,0.765737771987915,0.2480150312185287,0.2376975268125534,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05584716796875,0.6964137554168701,0.1840783059597015,0.8420745730400085,284.050537109375,284.95001220703125,299.8241577148437,289.33953857421875,298.1489562988281,297.1702575683594,283.0410461425781,1.0,0.4864588677883148,0.5115525126457214,0.5115525126457214,1.0,1.0,-2.536322593688965,0.9359563589096068,1.6003661155700684,0.3646821975708008,0.9104557633399964,0.9104557633399964,0.0,116.95289611816406,91.0,44741.60546875,0.0,1433.0723876953125,1.0,278.4894104003906,281.3529968261719,292.3843688964844,295.34649658203125,293.1499938964844,293.1499938964844,278.45001220703125,36967.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561517834663392,1.0,0.0,0.0,3.753657579421997,3.753682851791382,9.40161783091753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.7109375,0.0,1659.0255126953125,1895.4371337890625,0.0,3918.20947265625,0.9290745854377748,1.0,0.0,3.0,1.0,0.0
12139080,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0049133300781,0.9661232233047484,0.4775335788726806,0.4316335320472717,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0050048828125,0.9234539866447448,0.4235454201698303,0.4024598896503448,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0054626464844,0.8028233051300049,0.2767892479896545,0.1955311745405197,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0056457519531,0.7731170654296875,0.2475724816322326,0.2370904684066772,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0062255859375,0.7029218077659607,0.1833609491586685,0.8379693031311035,284.005126953125,284.95001220703125,299.8321838378906,289.34576416015625,298.14727783203125,297.163818359375,283.0031433105469,1.0,0.4817937612533569,0.511529266834259,0.511529266834259,1.0,1.0,-2.526679992675781,0.9318408370018004,1.594839096069336,0.3626932799816131,0.9043309092521667,0.9043309092521667,0.0,112.10972595214844,79.0,44629.8984375,0.0,1399.7354736328125,1.0,278.4573059082031,281.31646728515625,292.3660583496094,295.27813720703125,293.1499938964844,293.1499938964844,278.1499938964844,37112.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567325711250304,1.0,0.0,0.0,3.733927965164185,3.7339529991149902,9.303046226705192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.6748046875,0.0,1637.07568359375,1895.4371337890625,0.0,3923.40673828125,0.9247809648513794,1.0,0.0,3.0,1.0,0.0
12139140,296.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8008117675781,0.9862703680992126,0.4717820584774017,0.4261171519756317,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8008728027344,0.9517506957054138,0.4234776794910431,0.4020111858844757,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8013000488281,0.8222339153289795,0.2753491699695587,0.1942318081855774,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.80145263671875,0.792991578578949,0.246566355228424,0.235741376876831,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8019714355469,0.7195153832435608,0.1817664057016372,0.8288832306861877,283.8009948730469,284.95001220703125,299.8500061035156,289.3558959960937,298.1441345214844,297.1505126953125,282.7992553710937,1.0,0.4710672497749328,0.5114771723747253,0.5114771723747253,1.0,1.0,-2.5054142475128174,0.9227651953697203,1.5826491117477417,0.3582945466041565,0.8873412609100342,0.8873412609100342,0.0,100.99018096923828,82.0,45193.15234375,0.0,1325.192138671875,1.0,278.15777587890625,281.0956726074219,292.37335205078125,295.3238525390625,293.1499938964844,293.1499938964844,278.45001220703125,37505.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628112316131592,1.0,0.0,0.0,3.679099798202514,3.679124355316162,9.031844570017712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.619140625,0.0,1577.14111328125,1895.4371337890625,0.0,3977.605712890625,0.9127817749977112,1.0,0.0,3.0,1.0,0.0
12139200,296.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8008117675781,0.9862703680992126,0.4717820584774017,0.4261171519756317,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8008728027344,0.9517506957054138,0.4234776794910431,0.4020111858844757,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8013000488281,0.8222339153289795,0.2753491699695587,0.1942318081855774,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.80145263671875,0.792991578578949,0.246566355228424,0.235741376876831,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8019714355469,0.7195153832435608,0.1817664057016372,0.8288832306861877,283.8009948730469,284.95001220703125,299.8500061035156,289.3558959960937,298.1441345214844,297.1505126953125,282.7992553710937,1.0,0.4710672497749328,0.5114771723747253,0.5114771723747253,1.0,1.0,-2.5054142475128174,0.9227651953697203,1.5826491117477417,0.3582945466041565,0.8873412609100342,0.8873412609100342,0.0,100.99018096923828,82.0,45193.15234375,0.0,1325.192138671875,1.0,278.15777587890625,281.0956726074219,292.37335205078125,295.3238525390625,293.1499938964844,293.1499938964844,278.45001220703125,37505.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628112316131592,1.0,0.0,0.0,3.679099798202514,3.679124355316162,9.031844570017712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.619140625,0.0,1577.14111328125,1895.4371337890625,0.0,3977.605712890625,0.9127817749977112,1.0,0.0,3.0,1.0,0.0
12139260,296.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9788818359375,0.9915368556976318,0.4663202464580536,0.4208095669746399,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9787902832031,0.9619489312171936,0.4227071404457092,0.4010981917381286,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9783935546875,0.8281847834587097,0.2729463875293731,0.1924784332513809,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9782409667969,0.7992672324180603,0.2442555576562881,0.2335621863603592,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.97772216796875,0.7230480909347534,0.1786359697580337,0.8151978254318237,283.97869873046875,284.95001220703125,299.86773681640625,289.3627319335937,298.136474609375,297.1304626464844,282.98028564453125,1.0,0.4642722010612488,0.5115833282470703,0.5115833282470703,1.0,1.0,-2.4767746925354004,0.9108077883720398,1.5659669637680054,0.3526485860347748,0.8758111000061035,0.8758111000061035,0.0,96.30561065673828,85.0,43633.3203125,0.0,1270.12548828125,1.0,278.4421691894531,281.3176574707031,292.2967834472656,295.0830383300781,293.1499938964844,293.1499938964844,278.75,37506.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454467296600342,1.0,0.0,0.0,3.62213945388794,3.6221635341644287,8.754344662520452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.5732421875,0.0,1513.5772705078125,1895.4371337890625,0.0,3821.8515625,0.9001132845878601,1.0,0.0,3.0,1.0,0.0
12139320,296.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9788818359375,0.9915368556976318,0.4663202464580536,0.4208095669746399,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9787902832031,0.9619489312171936,0.4227071404457092,0.4010981917381286,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9783935546875,0.8281847834587097,0.2729463875293731,0.1924784332513809,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9782409667969,0.7992672324180603,0.2442555576562881,0.2335621863603592,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.97772216796875,0.7230480909347534,0.1786359697580337,0.8151978254318237,283.97869873046875,284.95001220703125,299.86773681640625,289.3627319335937,298.136474609375,297.1304626464844,282.98028564453125,1.0,0.4642722010612488,0.5115833282470703,0.5115833282470703,1.0,1.0,-2.4767746925354004,0.9108077883720398,1.5659669637680054,0.3526485860347748,0.8758111000061035,0.8758111000061035,0.0,96.30561065673828,85.0,43633.3203125,0.0,1270.12548828125,1.0,278.4421691894531,281.3176574707031,292.2967834472656,295.0830383300781,293.1499938964844,293.1499938964844,278.75,37506.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454467296600342,1.0,0.0,0.0,3.62213945388794,3.6221635341644287,8.754344662520452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.5732421875,0.0,1513.5772705078125,1895.4371337890625,0.0,3821.8515625,0.9001132845878601,1.0,0.0,3.0,1.0,0.0
12139380,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1885681152344,0.9957058429718018,0.4634750187397003,0.4177426099777221,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1884765625,0.9703384637832642,0.4241884052753448,0.4019607305526733,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1878356933594,0.8335546255111694,0.2726551592350006,0.1918991655111313,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1875915527344,0.804750382900238,0.2438117563724517,0.2326680123805999,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.186767578125,0.7261003851890564,0.1772893667221069,0.8069096803665161,284.18829345703125,284.95001220703125,299.885498046875,289.36834716796875,298.1443786621094,297.1336364746094,283.1910400390625,1.0,0.4602945446968078,0.5116894841194153,0.5116894841194153,1.0,1.0,-2.4623842239379883,0.904913604259491,1.5574705600738523,0.3496739566326141,0.8673126101493835,0.8673126101493835,0.0,93.2150650024414,88.0,42273.6953125,0.0,1239.80859375,1.0,278.7413024902344,281.5661315917969,292.2899475097656,294.96893310546875,293.1499938964844,293.1499938964844,279.04998779296875,37350.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264282584190368,1.0,0.0,0.0,3.570758581161499,3.570781946182251,8.507740858476609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.212890625,0.0,1456.669921875,1895.4371337890625,0.0,3648.35986328125,0.8885793685913086,1.0,0.0,3.0,1.0,0.0
12139440,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1885681152344,0.9957058429718018,0.4634750187397003,0.4177426099777221,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1884765625,0.9703384637832642,0.4241884052753448,0.4019607305526733,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1878356933594,0.8335546255111694,0.2726551592350006,0.1918991655111313,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1875915527344,0.804750382900238,0.2438117563724517,0.2326680123805999,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.186767578125,0.7261003851890564,0.1772893667221069,0.8069096803665161,284.18829345703125,284.95001220703125,299.885498046875,289.36834716796875,298.1443786621094,297.1336364746094,283.1910400390625,1.0,0.4602945446968078,0.5116894841194153,0.5116894841194153,1.0,1.0,-2.4623842239379883,0.904913604259491,1.5574705600738523,0.3496739566326141,0.8673126101493835,0.8673126101493835,0.0,93.2150650024414,88.0,42273.6953125,0.0,1239.80859375,1.0,278.7413024902344,281.5661315917969,292.2899475097656,294.96893310546875,293.1499938964844,293.1499938964844,279.04998779296875,37350.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264282584190368,1.0,0.0,0.0,3.570758581161499,3.570781946182251,8.507740858476609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.212890625,0.0,1456.669921875,1895.4371337890625,0.0,3648.35986328125,0.8885793685913086,1.0,0.0,3.0,1.0,0.0
12139500,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.34246826171875,0.997372269630432,0.4624717831611633,0.4166626334190368,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.342041015625,0.973973274230957,0.4253564774990082,0.4028785228729248,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3389587402344,0.8360917568206787,0.2729194760322571,0.1919589936733245,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.337890625,0.8073341846466064,0.2439862936735153,0.2326705008745193,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.333984375,0.7276768684387207,0.1770326048135757,0.8049762845039368,284.3411560058594,284.95001220703125,299.8943786621094,289.3707275390625,298.1512451171875,297.13934326171875,283.3538513183594,1.0,0.4592430889606476,0.5117425918579102,0.5117425918579102,1.0,1.0,-2.45993709564209,0.9039729833602904,1.555964112281799,0.3491632342338562,0.8647168874740601,0.8647168874740601,0.0,92.13066864013672,88.0,41278.7578125,0.0,1232.3438720703125,1.0,278.996337890625,281.75518798828125,292.2729187011719,294.8361511230469,293.1499938964844,293.1499938964844,279.04998779296875,37220.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156806468963624,1.0,0.0,0.0,3.5481419563293457,3.5481650829315186,8.400309070566436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.10205078125,0.0,1431.6468505859375,1895.4371337890625,0.0,3549.244384765625,0.883503258228302,1.0,0.0,3.0,1.0,0.0
12139560,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4104919433594,0.9987457990646362,0.4617242515087127,0.4158085882663727,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.410400390625,0.9772421717643738,0.4267571568489074,0.4040915966033935,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.40966796875,0.8384889960289001,0.2733978033065796,0.1922154873609542,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4093933105469,0.8097257614135742,0.2443679571151733,0.2329231649637222,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.408447265625,0.7292225360870361,0.1769932061433792,0.8042388558387756,284.4101867675781,284.95001220703125,299.9032897949219,289.3728332519531,298.15966796875,297.1472473144531,283.413330078125,1.0,0.4587240815162658,0.5118239521980286,0.5118239521980286,1.0,1.0,-2.460091114044189,0.9041734337806702,1.5559176206588743,0.3492201566696167,0.8618607521057129,0.8618607521057129,0.0,91.31685638427734,91.0,41121.515625,0.0,1229.1165771484375,1.0,279.0409545898437,281.821044921875,292.3055114746094,294.9057922363281,293.1499938964844,293.1499938964844,279.3500061035156,37091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102073907852172,1.0,0.0,0.0,3.528865098953247,3.528887987136841,8.309280019602738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.71142578125,0.0,1410.428955078125,1895.4371337890625,0.0,3498.528564453125,0.8790855407714844,1.0,0.0,3.0,1.0,0.0
12139620,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6341552734375,0.9990000128746032,0.460678219795227,0.4141784012317657,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6340637207031,0.9813336133956908,0.4299053847789764,0.4069031178951263,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.63330078125,0.841433584690094,0.2746836543083191,0.1930082291364669,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.633056640625,0.8126062154769897,0.2454714626073837,0.2338242530822754,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.632080078125,0.7309784293174744,0.1772951632738113,0.8048765063285828,284.63385009765625,284.95001220703125,299.92108154296875,289.3761291503906,298.17803955078125,297.1650695800781,283.6370544433594,1.0,0.4589038789272308,0.5119866728782654,0.5119866728782654,1.0,1.0,-2.464094877243042,0.9061431884765624,1.5579516887664795,0.3500941097736358,0.8594045639038086,0.8594045639038086,0.0,90.71598815917967,94.0,40092.75390625,0.0,1231.4697265625,1.0,279.34051513671875,282.0741577148437,292.32183837890625,294.8571472167969,293.1499938964844,293.1499938964844,279.6499938964844,36769.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967575430870056,1.0,0.0,0.0,3.4989888668060303,3.499011516571045,8.169179182004882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.53076171875,0.0,1377.081298828125,1895.4371337890625,0.0,3373.341064453125,0.8722127676010132,1.0,0.0,3.0,1.0,0.0
12139680,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6341552734375,0.9990000128746032,0.460678219795227,0.4141784012317657,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6340637207031,0.9813336133956908,0.4299053847789764,0.4069031178951263,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.63330078125,0.841433584690094,0.2746836543083191,0.1930082291364669,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.633056640625,0.8126062154769897,0.2454714626073837,0.2338242530822754,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.632080078125,0.7309784293174744,0.1772951632738113,0.8048765063285828,284.63385009765625,284.95001220703125,299.92108154296875,289.3761291503906,298.17803955078125,297.1650695800781,283.6370544433594,1.0,0.4589038789272308,0.5119866728782654,0.5119866728782654,1.0,1.0,-2.464094877243042,0.9061431884765624,1.5579516887664795,0.3500941097736358,0.8594045639038086,0.8594045639038086,0.0,90.71598815917967,94.0,40092.75390625,0.0,1231.4697265625,1.0,279.34051513671875,282.0741577148437,292.32183837890625,294.8571472167969,293.1499938964844,293.1499938964844,279.6499938964844,36769.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967575430870056,1.0,0.0,0.0,3.4989888668060303,3.499011516571045,8.169179182004882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.53076171875,0.0,1377.081298828125,1895.4371337890625,0.0,3373.341064453125,0.8722127676010132,1.0,0.0,3.0,1.0,0.0
12139740,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8566589355469,0.9990000128746032,0.4600043892860412,0.4137113094329834,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8565673828125,0.9837027192115784,0.4334184527397156,0.4101212918758392,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8558044433594,0.8430315852165222,0.2763110697269439,0.1940841972827911,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8555603027344,0.8141539692878723,0.2469106018543243,0.2351073026657104,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8545837402344,0.7318078875541687,0.1779627352952957,0.8074921369552612,284.8563537597656,284.95001220703125,299.9388732910156,289.3782958984375,298.1976928710937,297.18438720703125,283.8595275878906,1.0,0.4604144692420959,0.512149453163147,0.512149453163147,1.0,1.0,-2.473584175109864,0.9104416370391846,1.5631425380706787,0.352030873298645,0.859905481338501,0.859905481338501,0.0,90.9678192138672,97.0,39166.44921875,0.0,1243.7740478515625,1.0,279.6402893066406,282.32342529296875,292.333251953125,294.8110656738281,293.1499938964844,293.1499938964844,279.95001220703125,36411.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851509690284729,1.0,0.0,0.0,3.4825356006622314,3.482558012008667,8.092532084447157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.0791015625,0.0,1357.6539306640625,1895.4371337890625,0.0,3264.832275390625,0.8682887554168701,1.0,0.0,3.0,1.0,0.0
12139800,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8566589355469,0.9990000128746032,0.4600043892860412,0.4137113094329834,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8565673828125,0.9837027192115784,0.4334184527397156,0.4101212918758392,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8558044433594,0.8430315852165222,0.2763110697269439,0.1940841972827911,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8555603027344,0.8141539692878723,0.2469106018543243,0.2351073026657104,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8545837402344,0.7318078875541687,0.1779627352952957,0.8074921369552612,284.8563537597656,284.95001220703125,299.9388732910156,289.3782958984375,298.1976928710937,297.18438720703125,283.8595275878906,1.0,0.4604144692420959,0.512149453163147,0.512149453163147,1.0,1.0,-2.473584175109864,0.9104416370391846,1.5631425380706787,0.352030873298645,0.859905481338501,0.859905481338501,0.0,90.9678192138672,97.0,39166.44921875,0.0,1243.7740478515625,1.0,279.6402893066406,282.32342529296875,292.333251953125,294.8110656738281,293.1499938964844,293.1499938964844,279.95001220703125,36411.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851509690284729,1.0,0.0,0.0,3.4825356006622314,3.482558012008667,8.092532084447157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.0791015625,0.0,1357.6539306640625,1895.4371337890625,0.0,3264.832275390625,0.8682887554168701,1.0,0.0,3.0,1.0,0.0
12139860,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0748596191406,0.9977391362190248,0.4595116078853607,0.4136771261692047,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0747985839844,0.9842641353607178,0.4371935427188873,0.4136345982551574,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0740966796875,0.8430487513542175,0.2781887650489807,0.195368692278862,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0738525390625,0.8141623139381409,0.2485780715942382,0.2366556525230407,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0729675292969,0.7314277291297913,0.1788634061813354,0.8114149570465088,285.0745849609375,284.95001220703125,299.9566650390625,289.3793640136719,298.2167053222656,297.2038879394531,284.0775146484375,1.0,0.4628651142120361,0.5117537379264832,0.5117537379264832,1.0,1.0,-2.4858787059783936,0.9150899052619934,1.570788860321045,0.3537113666534424,0.8632924556732178,0.8632924556732178,0.0,92.02828979492188,100.0,38365.58203125,0.0,1263.0906982421875,1.0,279.940185546875,282.5708923339844,292.3412170410156,294.768798828125,293.1499938964844,293.1499938964844,280.25,36041.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748455047607422,1.0,0.0,0.0,3.4800360202789307,3.480058431625366,8.080918973973894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.8974609375,0.0,1352.4637451171875,1895.4371337890625,0.0,3168.258056640625,0.8674490451812744,1.0,0.0,3.0,1.0,0.0
12139920,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0748596191406,0.9977391362190248,0.4595116078853607,0.4136771261692047,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0747985839844,0.9842641353607178,0.4371935427188873,0.4136345982551574,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0740966796875,0.8430487513542175,0.2781887650489807,0.195368692278862,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0738525390625,0.8141623139381409,0.2485780715942382,0.2366556525230407,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0729675292969,0.7314277291297913,0.1788634061813354,0.8114149570465088,285.0745849609375,284.95001220703125,299.9566650390625,289.3793640136719,298.2167053222656,297.2038879394531,284.0775146484375,1.0,0.4628651142120361,0.5117537379264832,0.5117537379264832,1.0,1.0,-2.4858787059783936,0.9150899052619934,1.570788860321045,0.3537113666534424,0.8632924556732178,0.8632924556732178,0.0,92.02828979492188,100.0,38365.58203125,0.0,1263.0906982421875,1.0,279.940185546875,282.5708923339844,292.3412170410156,294.768798828125,293.1499938964844,293.1499938964844,280.25,36041.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748455047607422,1.0,0.0,0.0,3.4800360202789307,3.480058431625366,8.080918973973894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.8974609375,0.0,1352.4637451171875,1895.4371337890625,0.0,3168.258056640625,0.8674490451812744,1.0,0.0,3.0,1.0,0.0
12139980,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.28668212890625,0.994761884212494,0.4593399465084076,0.4134933352470398,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.28662109375,0.9834957122802734,0.4411678910255432,0.4173691272735595,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860107421875,0.841890275478363,0.2802656292915344,0.1968152225017547,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2857666015625,0.8130118250846863,0.2504124641418457,0.2383953034877777,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2849426269531,0.7301217913627625,0.1799266189336776,0.8162321448326111,285.28643798828125,284.95001220703125,299.97442626953125,289.3793640136719,298.23553466796875,297.2230529785156,284.2890625,1.0,0.4659491777420044,0.5113579630851746,0.5113579630851746,1.0,1.0,-2.49975848197937,0.920378804206848,1.579379677772522,0.355650395154953,0.8694611191749573,0.8694611191749573,0.0,93.69651794433594,103.0,37657.27734375,0.0,1287.11279296875,1.0,280.240234375,282.8141784667969,292.34747314453125,294.7313842773437,293.1499938964844,293.1499938964844,280.54998779296875,35678.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657844662666321,1.0,0.0,0.0,3.4912092685699463,3.491231918334961,8.132893754009274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.53857421875,0.0,1361.2769775390625,1895.4371337890625,0.0,3083.264404296875,0.8696545958518982,1.0,0.0,3.0,1.0,0.0
12140040,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.28668212890625,0.994761884212494,0.4593399465084076,0.4134933352470398,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.28662109375,0.9834957122802734,0.4411678910255432,0.4173691272735595,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860107421875,0.841890275478363,0.2802656292915344,0.1968152225017547,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2857666015625,0.8130118250846863,0.2504124641418457,0.2383953034877777,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2849426269531,0.7301217913627625,0.1799266189336776,0.8162321448326111,285.28643798828125,284.95001220703125,299.97442626953125,289.3793640136719,298.23553466796875,297.2230529785156,284.2890625,1.0,0.4659491777420044,0.5113579630851746,0.5113579630851746,1.0,1.0,-2.49975848197937,0.920378804206848,1.579379677772522,0.355650395154953,0.8694611191749573,0.8694611191749573,0.0,93.69651794433594,103.0,37657.27734375,0.0,1287.11279296875,1.0,280.240234375,282.8141784667969,292.34747314453125,294.7313842773437,293.1499938964844,293.1499938964844,280.54998779296875,35678.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657844662666321,1.0,0.0,0.0,3.4912092685699463,3.491231918334961,8.132893754009274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.53857421875,0.0,1361.2769775390625,1895.4371337890625,0.0,3083.264404296875,0.8696545958518982,1.0,0.0,3.0,1.0,0.0
12140100,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4331970214844,0.9928957223892212,0.4593334794044494,0.4134518206119537,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4330139160156,0.9827147722244264,0.443200945854187,0.4192675948143005,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4301452636719,0.8409688472747803,0.2813557982444763,0.1975700706243515,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42919921875,0.812091588973999,0.2513696849346161,0.2393016368150711,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4255065917969,0.7291972637176514,0.1804975420236587,0.8188334107398987,285.4320983886719,284.95001220703125,299.9833068847656,289.3789367675781,298.24468994140625,297.23211669921875,284.4437561035156,1.0,0.4676662981510162,0.511160135269165,0.511160135269165,1.0,1.0,-2.507109880447388,0.9231956005096436,1.5839143991470337,0.3566955029964447,0.8740708231925964,0.8740708231925964,0.0,94.70960235595705,103.0,36947.78125,0.0,1300.48828125,1.0,280.4943542480469,282.99560546875,292.3243408203125,294.6170349121094,293.1499938964844,293.1499938964844,280.54998779296875,35492.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592387437820435,1.0,0.0,0.0,3.501466751098633,3.5014891624450684,8.180753070519131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.27099609375,0.0,1370.468505859375,1895.4371337890625,0.0,3021.865478515625,0.8718324303627014,1.0,0.0,3.0,1.0,0.0
12140160,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938049316406,0.9911834001541138,0.4594491124153137,0.4135845601558685,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937744140625,0.982096791267395,0.4453184604644775,0.4212832152843475,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931945800781,0.8402324318885803,0.2825246155261993,0.1983985155820846,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930114746094,0.8113347291946411,0.2523880004882812,0.2402837872505188,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922180175781,0.7284252047538757,0.1811223328113556,0.821725070476532,285.4935913085937,284.95001220703125,299.9921569824219,289.3782653808594,298.2539367675781,297.2416381835937,284.4960021972656,1.0,0.4695005714893341,0.5108567476272583,0.5108567476272583,1.0,1.0,-2.5153396129608154,0.926228404045105,1.589111328125,0.3577482998371124,0.878361165523529,0.878361165523529,0.0,95.72701263427734,106.0,36983.390625,0.0,1315.04736328125,1.0,280.5404968261719,283.0514221191406,292.3504638671875,294.6934814453125,293.1499938964844,293.1499938964844,280.8500061035156,35334.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575211763381958,1.0,0.0,0.0,3.5153372287750244,3.51535964012146,8.245694971265038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.26318359375,0.0,1383.647705078125,1895.4371337890625,0.0,3005.759033203125,0.8747625946998596,1.0,0.0,3.0,1.0,0.0
12140220,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968688964844,0.9872525334358216,0.4598075151443481,0.4139114618301391,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69683837890625,0.9803911447525024,0.4496375918388366,0.4253651797771454,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963195800781,0.8383952975273132,0.2849617004394531,0.2001122236251831,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.809424638748169,0.2544942796230316,0.2423054575920105,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954345703125,0.7265844941139221,0.1824351549148559,0.8277943134307861,285.6966857910156,284.95001220703125,300.0098571777344,289.3761291503906,298.2718505859375,297.2597045898437,284.6988830566406,1.0,0.473402589559555,0.5102499723434448,0.5102499723434448,1.0,1.0,-2.5324151515960693,0.9325249195098876,1.5998903512954712,0.3599378764629364,0.889945924282074,0.889945924282074,0.0,97.99967956542967,109.0,36336.6640625,0.0,1346.2313232421875,1.0,280.8406677246094,283.2829895019531,292.35089111328125,294.6545715332031,293.1499938964844,293.1499938964844,281.1499938964844,35018.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497042059898376,1.0,0.0,0.0,3.5512924194335938,3.5513153076171875,8.415233310188341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.02978515625,0.0,1418.9556884765625,1895.4371337890625,0.0,2932.50048828125,0.8825449347496033,1.0,0.0,3.0,1.0,0.0
12140280,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968688964844,0.9872525334358216,0.4598075151443481,0.4139114618301391,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69683837890625,0.9803911447525024,0.4496375918388366,0.4253651797771454,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963195800781,0.8383952975273132,0.2849617004394531,0.2001122236251831,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.809424638748169,0.2544942796230316,0.2423054575920105,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954345703125,0.7265844941139221,0.1824351549148559,0.8277943134307861,285.6966857910156,284.95001220703125,300.0098571777344,289.3761291503906,298.2718505859375,297.2597045898437,284.6988830566406,1.0,0.473402589559555,0.5102499723434448,0.5102499723434448,1.0,1.0,-2.5324151515960693,0.9325249195098876,1.5998903512954712,0.3599378764629364,0.889945924282074,0.889945924282074,0.0,97.99967956542967,109.0,36336.6640625,0.0,1346.2313232421875,1.0,280.8406677246094,283.2829895019531,292.35089111328125,294.6545715332031,293.1499938964844,293.1499938964844,281.1499938964844,35018.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497042059898376,1.0,0.0,0.0,3.5512924194335938,3.5513153076171875,8.415233310188341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.02978515625,0.0,1418.9556884765625,1895.4371337890625,0.0,2932.50048828125,0.8825449347496033,1.0,0.0,3.0,1.0,0.0
