time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140340,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.983163595199585,0.4604063630104065,0.4144571721553802,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9785967469215392,0.4541224241256714,0.4296063780784607,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8365846276283264,0.2875763773918152,0.201952189207077,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8074765801429749,0.2567268908023834,0.2444508373737335,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7247597575187683,0.1838570535182953,0.8343785405158997,285.8969116210937,284.95001220703125,300.0274658203125,289.3729858398437,298.2895202636719,297.2772827148437,284.8989562988281,1.0,0.477578341960907,0.5096431970596313,0.5096431970596313,1.0,1.0,-2.5508644580841064,0.939391016960144,1.6114734411239624,0.3623689115047455,0.904185950756073,0.904185950756073,0.0,100.43231964111328,112.0,35709.03515625,0.0,1380.25830078125,1.0,281.1410522460937,283.510498046875,292.3492126464844,294.61474609375,293.1499938964844,293.1499938964844,280.8500061035156,34740.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421176075935364,1.0,0.0,0.0,3.5976548194885254,3.5976781845092773,8.636391157779144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.31787109375,0.0,1466.420166015625,1895.4371337890625,0.0,2861.506103515625,0.8927023410797119,1.0,0.0,3.0,1.0,0.0
12140400,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.983163595199585,0.4604063630104065,0.4144571721553802,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9785967469215392,0.4541224241256714,0.4296063780784607,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8365846276283264,0.2875763773918152,0.201952189207077,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8074765801429749,0.2567268908023834,0.2444508373737335,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7247597575187683,0.1838570535182953,0.8343785405158997,285.8969116210937,284.95001220703125,300.0274658203125,289.3729858398437,298.2895202636719,297.2772827148437,284.8989562988281,1.0,0.477578341960907,0.5096431970596313,0.5096431970596313,1.0,1.0,-2.5508644580841064,0.939391016960144,1.6114734411239624,0.3623689115047455,0.904185950756073,0.904185950756073,0.0,100.43231964111328,112.0,35709.03515625,0.0,1380.25830078125,1.0,281.1410522460937,283.510498046875,292.3492126464844,294.61474609375,293.1499938964844,293.1499938964844,280.8500061035156,34740.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421176075935364,1.0,0.0,0.0,3.5976548194885254,3.5976781845092773,8.636391157779144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.31787109375,0.0,1466.420166015625,1895.4371337890625,0.0,2861.506103515625,0.8927023410797119,1.0,0.0,3.0,1.0,0.0
12140460,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.9756774306297302,0.4590096771717071,0.4139341115951538,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.9737042188644408,0.457194983959198,0.4330792129039764,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.8321166634559631,0.2891511917114258,0.2033986002206802,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8027305006980896,0.2581084370613098,0.2461667954921722,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.720650851726532,0.1846137046813964,0.8394659757614136,285.7195129394531,284.95001220703125,300.0450134277344,289.36883544921875,298.29705810546875,297.2799377441406,284.71746826171875,1.0,0.4816715717315674,0.5088739991188049,0.5088739991188049,1.0,1.0,-2.564331531524658,0.9438732862472534,1.6204581260681152,0.3636522591114044,0.9130651354789734,0.9130651354789734,0.0,103.76359558105467,115.0,36900.9453125,0.0,1412.176025390625,1.0,280.8580627441406,283.2837829589844,292.4451599121094,294.8564147949219,293.1499938964844,293.1499938964844,280.54998779296875,34841.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621892333030701,1.0,0.0,0.0,3.641743421554565,3.641767024993897,8.849361847751425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.912109375,0.0,1515.3524169921875,1895.4371337890625,0.0,3049.538818359375,0.902610719203949,1.0,0.0,3.0,1.0,0.0
12140520,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.9756774306297302,0.4590096771717071,0.4139341115951538,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.9737042188644408,0.457194983959198,0.4330792129039764,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.8321166634559631,0.2891511917114258,0.2033986002206802,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8027305006980896,0.2581084370613098,0.2461667954921722,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.720650851726532,0.1846137046813964,0.8394659757614136,285.7195129394531,284.95001220703125,300.0450134277344,289.36883544921875,298.29705810546875,297.2799377441406,284.71746826171875,1.0,0.4816715717315674,0.5088739991188049,0.5088739991188049,1.0,1.0,-2.564331531524658,0.9438732862472534,1.6204581260681152,0.3636522591114044,0.9130651354789734,0.9130651354789734,0.0,103.76359558105467,115.0,36900.9453125,0.0,1412.176025390625,1.0,280.8580627441406,283.2837829589844,292.4451599121094,294.8564147949219,293.1499938964844,293.1499938964844,280.54998779296875,34841.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621892333030701,1.0,0.0,0.0,3.641743421554565,3.641767024993897,8.849361847751425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.912109375,0.0,1515.3524169921875,1895.4371337890625,0.0,3049.538818359375,0.902610719203949,1.0,0.0,3.0,1.0,0.0
12140580,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099792480469,0.9630863070487976,0.4559512436389923,0.4116463959217071,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099792480469,0.9642788767814636,0.4588260650634765,0.4350605309009552,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105895996094,0.8240613341331482,0.2896046638488769,0.2040018588304519,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.7941526174545288,0.2584754824638366,0.2468914687633514,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115661621094,0.7130167484283447,0.1844538003206253,0.8404935002326965,285.5101928710937,284.95001220703125,300.0625,289.3637084960937,298.2953796386719,297.2690124511719,284.5076904296875,1.0,0.4850395619869232,0.5081048011779785,0.5081048011779785,1.0,1.0,-2.566801071166992,0.9437035322189332,1.623097538948059,0.3626726269721985,0.918858528137207,0.918858528137207,0.0,108.15499877929688,118.0,37973.70703125,0.0,1434.6031494140625,1.0,280.55816650390625,283.0302429199219,292.4462890625,294.9483337402344,293.1499938964844,293.1499938964844,280.25,35055.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824505805969238,1.0,0.0,0.0,3.677672863006592,3.677696943283081,9.024839187077304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.4599609375,0.0,1557.0511474609375,1895.4371337890625,0.0,3239.5419921875,0.9108025431632996,1.0,0.0,3.0,1.0,0.0
12140640,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099792480469,0.9630863070487976,0.4559512436389923,0.4116463959217071,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099792480469,0.9642788767814636,0.4588260650634765,0.4350605309009552,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105895996094,0.8240613341331482,0.2896046638488769,0.2040018588304519,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.7941526174545288,0.2584754824638366,0.2468914687633514,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115661621094,0.7130167484283447,0.1844538003206253,0.8404935002326965,285.5101928710937,284.95001220703125,300.0625,289.3637084960937,298.2953796386719,297.2690124511719,284.5076904296875,1.0,0.4850395619869232,0.5081048011779785,0.5081048011779785,1.0,1.0,-2.566801071166992,0.9437035322189332,1.623097538948059,0.3626726269721985,0.918858528137207,0.918858528137207,0.0,108.15499877929688,118.0,37973.70703125,0.0,1434.6031494140625,1.0,280.55816650390625,283.0302429199219,292.4462890625,294.9483337402344,293.1499938964844,293.1499938964844,280.25,35055.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824505805969238,1.0,0.0,0.0,3.677672863006592,3.677696943283081,9.024839187077304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.4599609375,0.0,1557.0511474609375,1895.4371337890625,0.0,3239.5419921875,0.9108025431632996,1.0,0.0,3.0,1.0,0.0
12140700,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3564147949219,0.9561396837234496,0.4541665017604828,0.4102499485015869,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563537597656,0.959065079689026,0.4593508839607239,0.4357550740242004,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35919189453125,0.8197873830795288,0.2896090745925903,0.2041330635547638,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3601379394531,0.7895936965942383,0.2584291398525238,0.2470198571681976,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36383056640625,0.7086631655693054,0.1841440498828888,0.8399016261100769,285.3573303222656,284.95001220703125,300.0711975097656,289.3607788085937,298.2930603027344,297.2615051269531,284.3458557128906,1.0,0.4864360094070434,0.5077202320098877,0.5077202320098877,1.0,1.0,-2.565560817718506,0.9425764679908752,1.6229842901229858,0.3616642951965332,0.920104205608368,0.920104205608368,0.0,110.40193939208984,118.0,38855.48046875,0.0,1442.8050537109375,1.0,280.30035400390625,282.8355407714844,292.4589233398437,295.06903076171875,293.1499938964844,293.1499938964844,280.25,35191.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930625915527344,1.0,0.0,0.0,3.692276954650879,3.6923012733459473,9.096657436202804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.9521484375,0.0,1574.5931396484375,1895.4371337890625,0.0,3338.8369140625,0.9141364693641664,1.0,0.0,3.0,1.0,0.0
12140760,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.29425048828125,0.9486822485923768,0.4522193074226379,0.4086161255836487,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.29425048828125,0.953450322151184,0.4596948325634002,0.4362158477306366,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2948608398437,0.8152666091918945,0.2894786894321441,0.2041359990835189,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2950744628906,0.7848279476165771,0.2582423985004425,0.246980994939804,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2958984375,0.7039217352867126,0.1836950033903122,0.8385710120201111,285.2944641113281,284.95001220703125,300.07989501953125,289.3576354980469,298.2899475097656,297.2525939941406,284.2918701171875,1.0,0.4876305758953094,0.5074474811553955,0.5074474811553955,1.0,1.0,-2.562511444091797,0.94085693359375,1.6216545104980469,0.3604606091976166,0.9217214584350586,0.9217214584350586,0.0,112.69869232177734,121.0,38932.16015625,0.0,1448.8367919921875,1.0,280.2578125,282.7740783691406,292.41973876953125,294.9858703613281,293.1499938964844,293.1499938964844,279.95001220703125,35313.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977208733558655,1.0,0.0,0.0,3.703988313674927,3.704012632369995,9.154454687632096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.54052734375,0.0,1588.857177734375,1895.4371337890625,0.0,3382.329833984375,0.9168765544891356,1.0,0.0,3.0,1.0,0.0
12140820,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0765075683594,0.934186577796936,0.4481409788131714,0.40522101521492,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07647705078125,0.9426640272140504,0.4600981473922729,0.4368769526481628,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0770874023437,0.8065645098686218,0.2890332639217376,0.2040096074342727,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0773010253906,0.7759470343589783,0.2576405704021454,0.2466746717691421,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0781555175781,0.6948143839836121,0.1825591176748275,0.8347286581993103,285.0766906738281,284.95001220703125,300.09716796875,289.3506164550781,298.2831115722656,297.23406982421875,284.0740966796875,1.0,0.4895586669445038,0.5069019794464111,0.5069019794464111,1.0,1.0,-2.5540921688079834,0.9364684224128724,1.617623805999756,0.35758838057518,0.9216606616973876,0.9216606616973876,0.0,117.04399871826172,124.0,39802.90625,0.0,1456.719970703125,1.0,279.95770263671875,282.5190124511719,292.39532470703125,295.0145568847656,293.1499938964844,293.1499938964844,279.6499938964844,35594.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909293532371521,1.0,0.0,0.0,3.719902515411377,3.719927072525024,9.233287983079208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.9306640625,0.0,1609.243896484375,1895.4371337890625,0.0,3490.046142578125,0.9206327199935912,1.0,0.0,3.0,1.0,0.0
12140880,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0765075683594,0.934186577796936,0.4481409788131714,0.40522101521492,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07647705078125,0.9426640272140504,0.4600981473922729,0.4368769526481628,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0770874023437,0.8065645098686218,0.2890332639217376,0.2040096074342727,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0773010253906,0.7759470343589783,0.2576405704021454,0.2466746717691421,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0781555175781,0.6948143839836121,0.1825591176748275,0.8347286581993103,285.0766906738281,284.95001220703125,300.09716796875,289.3506164550781,298.2831115722656,297.23406982421875,284.0740966796875,1.0,0.4895586669445038,0.5069019794464111,0.5069019794464111,1.0,1.0,-2.5540921688079834,0.9364684224128724,1.617623805999756,0.35758838057518,0.9216606616973876,0.9216606616973876,0.0,117.04399871826172,124.0,39802.90625,0.0,1456.719970703125,1.0,279.95770263671875,282.5190124511719,292.39532470703125,295.0145568847656,293.1499938964844,293.1499938964844,279.6499938964844,35594.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909293532371521,1.0,0.0,0.0,3.719902515411377,3.719927072525024,9.233287983079208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.9306640625,0.0,1609.243896484375,1895.4371337890625,0.0,3490.046142578125,0.9206327199935912,1.0,0.0,3.0,1.0,0.0
12140940,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8576965332031,0.9204840064048768,0.4438391923904419,0.4016011357307434,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.857666015625,0.9324638247489928,0.4601704776287079,0.4371968507766723,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8582763671875,0.7982132434844971,0.2883920669555664,0.2037253677845001,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8584899902344,0.7677978873252869,0.2567937970161438,0.2461069077253341,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8593444824219,0.6861720681190491,0.1811807751655578,0.8296390175819397,284.8578796386719,284.95001220703125,300.11431884765625,289.3426818847656,298.2756652832031,297.2149963378906,283.8552551269531,1.0,0.4909653961658478,0.5063564777374268,0.5063564777374268,1.0,1.0,-2.54298996925354,0.9309553503990172,1.612034559249878,0.3541675209999084,0.9186755418777466,0.9186755418777466,0.0,121.11270141601562,127.0,40704.84375,0.0,1459.818115234375,1.0,279.6576538085937,282.2731018066406,292.3790588378906,295.0517272949219,293.1499938964844,293.1499938964844,279.3500061035156,35888.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191719889640808,1.0,0.0,0.0,3.7249093055725098,3.724934101104736,9.258160389435944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.03515625,0.0,1617.26904296875,1895.4371337890625,0.0,3581.514892578125,0.9219515919685364,1.0,0.0,3.0,1.0,0.0
12141000,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8576965332031,0.9204840064048768,0.4438391923904419,0.4016011357307434,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.857666015625,0.9324638247489928,0.4601704776287079,0.4371968507766723,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8582763671875,0.7982132434844971,0.2883920669555664,0.2037253677845001,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8584899902344,0.7677978873252869,0.2567937970161438,0.2461069077253341,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8593444824219,0.6861720681190491,0.1811807751655578,0.8296390175819397,284.8578796386719,284.95001220703125,300.11431884765625,289.3426818847656,298.2756652832031,297.2149963378906,283.8552551269531,1.0,0.4909653961658478,0.5063564777374268,0.5063564777374268,1.0,1.0,-2.54298996925354,0.9309553503990172,1.612034559249878,0.3541675209999084,0.9186755418777466,0.9186755418777466,0.0,121.11270141601562,127.0,40704.84375,0.0,1459.818115234375,1.0,279.6576538085937,282.2731018066406,292.3790588378906,295.0517272949219,293.1499938964844,293.1499938964844,279.3500061035156,35888.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191719889640808,1.0,0.0,0.0,3.7249093055725098,3.724934101104736,9.258160389435944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.03515625,0.0,1617.26904296875,1895.4371337890625,0.0,3581.514892578125,0.9219515919685364,1.0,0.0,3.0,1.0,0.0
12141060,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6397399902344,0.908122181892395,0.4393709599971771,0.3978130519390106,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6396789550781,0.9230012893676758,0.4599769711494446,0.4372459053993225,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6402893066406,0.7905135154724121,0.2876148223876953,0.203331783413887,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6405029296875,0.7603413462638855,0.2557679414749145,0.2453490793704986,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6413269042969,0.6780468225479126,0.1796373277902603,0.8236973285675049,284.6399230957031,284.95001220703125,300.13134765625,289.3338623046875,298.2687072753906,297.19598388671875,283.6373596191406,1.0,0.4919736683368683,0.5061906576156616,0.5061906576156616,1.0,1.0,-2.5299761295318604,0.9252369403839112,1.6047391891479492,0.3509546220302582,0.9127859473228456,0.9127859473228456,0.0,124.93282318115234,130.0,41534.76171875,0.0,1459.294921875,1.0,279.357666015625,282.03082275390625,292.3663635253906,295.0906982421875,293.1499938964844,293.1499938964844,279.04998779296875,36197.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283483624458312,1.0,0.0,0.0,3.718492746353149,3.718517541885376,9.226291126651632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.486328125,0.0,1612.2203369140625,1895.4371337890625,0.0,3665.992919921875,0.9207178354263306,1.0,0.0,3.0,1.0,0.0
12141120,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6397399902344,0.908122181892395,0.4393709599971771,0.3978130519390106,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6396789550781,0.9230012893676758,0.4599769711494446,0.4372459053993225,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6402893066406,0.7905135154724121,0.2876148223876953,0.203331783413887,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6405029296875,0.7603413462638855,0.2557679414749145,0.2453490793704986,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6413269042969,0.6780468225479126,0.1796373277902603,0.8236973285675049,284.6399230957031,284.95001220703125,300.13134765625,289.3338623046875,298.2687072753906,297.19598388671875,283.6373596191406,1.0,0.4919736683368683,0.5061906576156616,0.5061906576156616,1.0,1.0,-2.5299761295318604,0.9252369403839112,1.6047391891479492,0.3509546220302582,0.9127859473228456,0.9127859473228456,0.0,124.93282318115234,130.0,41534.76171875,0.0,1459.294921875,1.0,279.357666015625,282.03082275390625,292.3663635253906,295.0906982421875,293.1499938964844,293.1499938964844,279.04998779296875,36197.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283483624458312,1.0,0.0,0.0,3.718492746353149,3.718517541885376,9.226291126651632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.486328125,0.0,1612.2203369140625,1895.4371337890625,0.0,3665.992919921875,0.9207178354263306,1.0,0.0,3.0,1.0,0.0
12141180,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.42431640625,0.8974246978759766,0.434781402349472,0.3939012289047241,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4242858886719,0.9143493175506592,0.4595630764961242,0.4370722472667694,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4248352050781,0.7833966612815857,0.2867410778999328,0.2028601914644241,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.425048828125,0.7534857988357544,0.2546067237854004,0.2444480657577514,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42584228515625,0.6704235076904297,0.1779798865318298,0.8171632885932922,284.42449951171875,284.95001220703125,300.14825439453125,289.3241577148437,298.2619323730469,297.1774597167969,283.422119140625,1.0,0.4926832914352417,0.5060248374938965,0.5060248374938965,1.0,1.0,-2.515568494796753,0.9189543128013612,1.596614122390747,0.3474838137626648,0.904041051864624,0.904041051864624,0.0,128.54872131347656,133.0,42295.43359375,0.0,1456.0589599609375,1.0,279.0577392578125,281.7931213378906,292.3534240722656,295.1260070800781,293.1499938964844,293.1499938964844,278.75,36524.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936869502067566,1.0,0.0,0.0,3.699985265731812,3.700009822845459,9.13467886221042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.82373046875,0.0,1593.470947265625,1895.4371337890625,0.0,3743.94189453125,0.9167900681495668,1.0,0.0,3.0,1.0,0.0
12141240,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.42431640625,0.8974246978759766,0.434781402349472,0.3939012289047241,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4242858886719,0.9143493175506592,0.4595630764961242,0.4370722472667694,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4248352050781,0.7833966612815857,0.2867410778999328,0.2028601914644241,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.425048828125,0.7534857988357544,0.2546067237854004,0.2444480657577514,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42584228515625,0.6704235076904297,0.1779798865318298,0.8171632885932922,284.42449951171875,284.95001220703125,300.14825439453125,289.3241577148437,298.2619323730469,297.1774597167969,283.422119140625,1.0,0.4926832914352417,0.5060248374938965,0.5060248374938965,1.0,1.0,-2.515568494796753,0.9189543128013612,1.596614122390747,0.3474838137626648,0.904041051864624,0.904041051864624,0.0,128.54872131347656,133.0,42295.43359375,0.0,1456.0589599609375,1.0,279.0577392578125,281.7931213378906,292.3534240722656,295.1260070800781,293.1499938964844,293.1499938964844,278.75,36524.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936869502067566,1.0,0.0,0.0,3.699985265731812,3.700009822845459,9.13467886221042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.82373046875,0.0,1593.470947265625,1895.4371337890625,0.0,3743.94189453125,0.9167900681495668,1.0,0.0,3.0,1.0,0.0
12141300,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2718200683594,0.8925052285194397,0.4324789047241211,0.3919678926467895,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.27154541015625,0.9104633927345276,0.4593056142330169,0.4369552731513977,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2744140625,0.7801295518875122,0.2862945199012756,0.20262511074543,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2754211425781,0.7503361105918884,0.2539992034435272,0.243977352976799,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2794494628906,0.6668696999549866,0.1771315187215805,0.8138066530227661,284.27264404296875,284.95001220703125,300.1566467285156,289.3190002441406,298.2588806152344,297.16876220703125,283.26092529296875,1.0,0.4929603338241577,0.5059419274330139,0.5059419274330139,1.0,1.0,-2.5082242488861084,0.9157549142837524,1.592469334602356,0.345720499753952,0.898067831993103,0.898067831993103,0.0,130.25759887695312,133.0,43065.7109375,0.0,1453.8358154296875,1.0,278.80010986328125,281.6114196777344,292.3705444335937,295.2423400878906,293.1499938964844,293.1499938964844,278.75,36708.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943136990070343,1.0,0.0,0.0,3.6861419677734375,3.686166524887085,9.066452548722735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.5771484375,0.0,1579.1014404296875,1895.4371337890625,0.0,3800.9296875,0.9137789011001588,1.0,0.0,3.0,1.0,0.0
12141360,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2128601074219,0.887481153011322,0.4301052093505859,0.3899003267288208,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2128295898437,0.9065698981285096,0.4589620232582092,0.4367110729217529,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2133483886719,0.7767885327339172,0.2858000695705414,0.2023335099220276,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2135314941406,0.7471358180046082,0.2533406317234039,0.2434366941452026,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2142944335937,0.6632700562477112,0.1762437224388122,0.8102165460586548,284.2130126953125,284.95001220703125,300.1650085449219,289.3136291503906,298.2556457519531,297.1596984863281,283.2108459472656,1.0,0.493172287940979,0.5059410333633423,0.5059410333633423,1.0,1.0,-2.500133752822876,0.9123641848564148,1.587769627571106,0.3439413905143738,0.8925050497055054,0.8925050497055054,0.0,132.00401306152344,136.0,42986.671875,0.0,1450.810302734375,1.0,278.75787353515625,281.5614013671875,292.339599609375,295.1564025878906,293.1499938964844,293.1499938964844,279.04998779296875,36875.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446924924850464,1.0,0.0,0.0,3.668444633483887,3.668468952178955,8.97960489965044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.36279296875,0.0,1560.3720703125,1895.4371337890625,0.0,3815.0244140625,0.9099727272987366,1.0,0.0,3.0,1.0,0.0
12141420,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39532470703125,0.8805302977561951,0.4275004267692566,0.3870676755905151,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3953857421875,0.9019135236740112,0.459842324256897,0.4371583163738251,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3948669433594,0.7726230025291443,0.2860588431358337,0.2023034542798996,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3946838378906,0.7429143190383911,0.2529824078083038,0.2429008781909942,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3939208984375,0.6582258939743042,0.1752162724733352,0.8049603700637817,284.39520263671875,284.95001220703125,300.1815795898437,289.3022766113281,298.2593994140625,297.1569519042969,283.3973388671875,1.0,0.4937924146652221,0.5059391856193542,0.5059391856193542,1.0,1.0,-2.4902613162994385,0.9082668423652648,1.5819944143295288,0.3415387570858001,0.8865270614624023,0.8865270614624023,0.0,134.58143615722656,139.0,41736.20703125,0.0,1449.02978515625,1.0,279.04217529296875,281.78155517578125,292.2425231933594,294.9088134765625,293.1499938964844,293.1499938964844,279.3500061035156,36830.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283679127693176,1.0,0.0,0.0,3.636536121368408,3.6365602016448975,8.82407277913444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.93115234375,0.0,1524.4332275390625,1895.4371337890625,0.0,3666.17236328125,0.902854323387146,1.0,0.0,3.0,1.0,0.0
12141480,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39532470703125,0.8805302977561951,0.4275004267692566,0.3870676755905151,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3953857421875,0.9019135236740112,0.459842324256897,0.4371583163738251,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3948669433594,0.7726230025291443,0.2860588431358337,0.2023034542798996,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3946838378906,0.7429143190383911,0.2529824078083038,0.2429008781909942,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3939208984375,0.6582258939743042,0.1752162724733352,0.8049603700637817,284.39520263671875,284.95001220703125,300.1815795898437,289.3022766113281,298.2593994140625,297.1569519042969,283.3973388671875,1.0,0.4937924146652221,0.5059391856193542,0.5059391856193542,1.0,1.0,-2.4902613162994385,0.9082668423652648,1.5819944143295288,0.3415387570858001,0.8865270614624023,0.8865270614624023,0.0,134.58143615722656,139.0,41736.20703125,0.0,1449.02978515625,1.0,279.04217529296875,281.78155517578125,292.2425231933594,294.9088134765625,293.1499938964844,293.1499938964844,279.3500061035156,36830.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283679127693176,1.0,0.0,0.0,3.636536121368408,3.6365602016448975,8.82407277913444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.93115234375,0.0,1524.4332275390625,1895.4371337890625,0.0,3666.17236328125,0.902854323387146,1.0,0.0,3.0,1.0,0.0
12141540,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6083374023437,0.8771934509277344,0.4265299439430237,0.385986179113388,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6084289550781,0.9007074236869812,0.4621563255786896,0.439121276140213,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6077880859375,0.7715901136398315,0.2875276207923889,0.203197181224823,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6075439453125,0.7414222359657288,0.2536398470401764,0.2433782964944839,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.60662841796875,0.6560390591621399,0.1750982254743576,0.8038161396980286,284.608154296875,284.95001220703125,300.197998046875,289.2901306152344,298.2725830078125,297.16802978515625,283.6108093261719,1.0,0.495133638381958,0.505937397480011,0.505937397480011,1.0,1.0,-2.4915850162506104,0.9088672399520874,1.582717776298523,0.3414340317249298,0.8836643695831299,0.8836643695831299,0.0,136.19998168945312,142.0,40628.6015625,0.0,1457.6138916015625,1.0,279.341552734375,282.02587890625,292.22119140625,294.7971496582031,293.1499938964844,293.1499938964844,279.6499938964844,36637.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111722707748412,1.0,0.0,0.0,3.611884832382202,3.611908435821533,8.704845413376461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.4951171875,0.0,1495.894287109375,1895.4371337890625,0.0,3507.47998046875,0.8972308039665222,1.0,0.0,3.0,1.0,0.0
12141600,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6083374023437,0.8771934509277344,0.4265299439430237,0.385986179113388,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6084289550781,0.9007074236869812,0.4621563255786896,0.439121276140213,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6077880859375,0.7715901136398315,0.2875276207923889,0.203197181224823,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6075439453125,0.7414222359657288,0.2536398470401764,0.2433782964944839,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.60662841796875,0.6560390591621399,0.1750982254743576,0.8038161396980286,284.608154296875,284.95001220703125,300.197998046875,289.2901306152344,298.2725830078125,297.16802978515625,283.6108093261719,1.0,0.495133638381958,0.505937397480011,0.505937397480011,1.0,1.0,-2.4915850162506104,0.9088672399520874,1.582717776298523,0.3414340317249298,0.8836643695831299,0.8836643695831299,0.0,136.19998168945312,142.0,40628.6015625,0.0,1457.6138916015625,1.0,279.341552734375,282.02587890625,292.22119140625,294.7971496582031,293.1499938964844,293.1499938964844,279.6499938964844,36637.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111722707748412,1.0,0.0,0.0,3.611884832382202,3.611908435821533,8.704845413376461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.4951171875,0.0,1495.894287109375,1895.4371337890625,0.0,3507.47998046875,0.8972308039665222,1.0,0.0,3.0,1.0,0.0
12141660,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82525634765625,0.8749783635139465,0.4262647032737732,0.3856658339500427,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8253479003906,0.9005829095840454,0.4651778638362884,0.4418666958808899,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82470703125,0.771660566329956,0.2896358370780945,0.2046053409576416,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7409242987632751,0.2548715472221374,0.2444729208946228,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8235168457031,0.6550378799438477,0.1755505204200744,0.8055191040039062,284.8251037597656,284.95001220703125,300.2142333984375,289.2772216796875,298.28961181640625,297.1849060058594,283.8278503417969,1.0,0.4972148537635803,0.5058281421661377,0.5058281421661377,1.0,1.0,-2.499546766281128,0.9120826721191406,1.5874640941619873,0.3425505459308624,0.883725106716156,0.883725106716156,0.0,137.7269287109375,145.0,39636.390625,0.0,1474.4434814453125,1.0,279.641357421875,282.2707824707031,292.2207336425781,294.73004150390625,293.1499938964844,293.1499938964844,279.95001220703125,36369.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970746397972107,1.0,0.0,0.0,3.5971813201904297,3.5972049236297607,8.634117421024712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.47412109375,0.0,1477.91845703125,1895.4371337890625,0.0,3376.30029296875,0.8937667012214661,1.0,0.0,3.0,1.0,0.0
12141720,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82525634765625,0.8749783635139465,0.4262647032737732,0.3856658339500427,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8253479003906,0.9005829095840454,0.4651778638362884,0.4418666958808899,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82470703125,0.771660566329956,0.2896358370780945,0.2046053409576416,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7409242987632751,0.2548715472221374,0.2444729208946228,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8235168457031,0.6550378799438477,0.1755505204200744,0.8055191040039062,284.8251037597656,284.95001220703125,300.2142333984375,289.2772216796875,298.28961181640625,297.1849060058594,283.8278503417969,1.0,0.4972148537635803,0.5058281421661377,0.5058281421661377,1.0,1.0,-2.499546766281128,0.9120826721191406,1.5874640941619873,0.3425505459308624,0.883725106716156,0.883725106716156,0.0,137.7269287109375,145.0,39636.390625,0.0,1474.4434814453125,1.0,279.641357421875,282.2707824707031,292.2207336425781,294.73004150390625,293.1499938964844,293.1499938964844,279.95001220703125,36369.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970746397972107,1.0,0.0,0.0,3.5971813201904297,3.5972049236297607,8.634117421024712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.47412109375,0.0,1477.91845703125,1895.4371337890625,0.0,3376.30029296875,0.8937667012214661,1.0,0.0,3.0,1.0,0.0
12141780,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0403137207031,0.8730161190032959,0.426408976316452,0.3857617080211639,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404052734375,0.9006854295730591,0.4686376750469208,0.4450717270374298,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.039794921875,0.7720476984977722,0.2921491861343384,0.2063279002904892,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03955078125,0.7407112717628479,0.2564457654953003,0.245938241481781,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03863525390625,0.6544773578643799,0.1763589084148407,0.8090358972549438,285.0401611328125,284.95001220703125,300.2302551269531,289.2635192871094,298.30841064453125,297.20428466796875,284.0428161621094,1.0,0.4999197721481323,0.5057188868522644,0.5057188868522644,1.0,1.0,-2.5115649700164795,0.9169905185699464,1.5945743322372437,0.3445108532905578,0.8866475820541382,0.8866475820541382,0.0,139.45858764648438,148.0,38833.38671875,0.0,1497.5731201171875,1.0,279.9412536621094,282.5201721191406,292.2210693359375,294.6788635253906,293.1499938964844,293.1499938964844,280.25,36064.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858498930931091,1.0,0.0,0.0,3.5938940048217773,3.5939176082611084,8.618343940725026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.43115234375,0.0,1472.1121826171875,1895.4371337890625,0.0,3271.375732421875,0.8928172588348389,1.0,0.0,3.0,1.0,0.0
12141840,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0403137207031,0.8730161190032959,0.426408976316452,0.3857617080211639,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404052734375,0.9006854295730591,0.4686376750469208,0.4450717270374298,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.039794921875,0.7720476984977722,0.2921491861343384,0.2063279002904892,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03955078125,0.7407112717628479,0.2564457654953003,0.245938241481781,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03863525390625,0.6544773578643799,0.1763589084148407,0.8090358972549438,285.0401611328125,284.95001220703125,300.2302551269531,289.2635192871094,298.30841064453125,297.20428466796875,284.0428161621094,1.0,0.4999197721481323,0.5057188868522644,0.5057188868522644,1.0,1.0,-2.5115649700164795,0.9169905185699464,1.5945743322372437,0.3445108532905578,0.8866475820541382,0.8866475820541382,0.0,139.45858764648438,148.0,38833.38671875,0.0,1497.5731201171875,1.0,279.9412536621094,282.5201721191406,292.2210693359375,294.6788635253906,293.1499938964844,293.1499938964844,280.25,36064.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858498930931091,1.0,0.0,0.0,3.5938940048217773,3.5939176082611084,8.618343940725026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.43115234375,0.0,1472.1121826171875,1895.4371337890625,0.0,3271.375732421875,0.8928172588348389,1.0,0.0,3.0,1.0,0.0
12141900,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.19091796875,0.8719394207000732,0.4265690147876739,0.3858667612075805,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913757324219,0.9006393551826477,0.4704663753509521,0.4467597007751465,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1885681152344,0.7721909284591675,0.2935033440589905,0.2072551697492599,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875,0.7405576109886169,0.2573080360889435,0.2467438280582428,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.183349609375,0.6541983485221863,0.1768445968627929,0.81119704246521,285.190185546875,284.95001220703125,300.2381896972656,289.25640869140625,298.31787109375,297.21405029296875,284.201904296875,1.0,0.5014561414718628,0.5056642293930054,0.5056642293930054,1.0,1.0,-2.518396615982056,0.9197877049446106,1.5986088514328003,0.345668226480484,0.889689028263092,0.889689028263092,0.0,140.45648193359375,148.0,38082.8359375,0.0,1510.8660888671875,1.0,280.1972045898437,282.7078552246094,292.1943054199219,294.5570068359375,293.1499938964844,293.1499938964844,280.25,35895.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786947727203369,1.0,0.0,0.0,3.596458196640014,3.5964818000793457,8.630646561869071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.28466796875,0.0,1473.6385498046875,1895.4371337890625,0.0,3204.34716796875,0.8933059573173523,1.0,0.0,3.0,1.0,0.0
12141960,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2521057128906,0.8710723519325256,0.4268507957458496,0.3861461579799652,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.252197265625,0.9007700085639954,0.4724008738994598,0.4485962986946106,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2516174316406,0.7725109457969666,0.2949542999267578,0.2082750052213668,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514038085937,0.7405493259429932,0.2582469284534454,0.247644767165184,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2505187988281,0.6540788412094116,0.1774017512798309,0.8137462139129639,285.251953125,284.95001220703125,300.2460632324219,289.2491455078125,298.32745361328125,297.2245483398437,284.25445556640625,1.0,0.5031183362007141,0.5053916573524475,0.5053916573524475,1.0,1.0,-2.526308059692383,0.9227082133293152,1.6035999059677124,0.3467090725898742,0.8923721313476562,0.8923721313476562,0.0,141.4459991455078,151.0,38094.82421875,0.0,1525.625732421875,1.0,280.24127197265625,282.7650451660156,292.2167358398437,294.6294250488281,293.1499938964844,293.1499938964844,280.54998779296875,35748.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766701817512512,1.0,0.0,0.0,3.6024391651153564,3.6024625301361084,8.659375794195512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.76220703125,0.0,1479.036376953125,1895.4371337890625,0.0,3185.367431640625,0.8944994807243347,1.0,0.0,3.0,1.0,0.0
12142020,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4607238769531,0.8691385388374329,0.427550196647644,0.3867739737033844,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608154296875,0.9007985591888428,0.4763877987861633,0.452351450920105,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46026611328125,0.7730028033256531,0.297989934682846,0.2103953659534454,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4600524902344,0.7403998970985413,0.2602247893810272,0.2495335191488266,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.459228515625,0.6537649631500244,0.1786158978939056,0.819311797618866,285.4605712890625,284.95001220703125,300.2616577148437,289.2340393066406,298.3460998535156,297.244873046875,284.462890625,1.0,0.506700336933136,0.5048465132713318,0.5048465132713318,1.0,1.0,-2.543076038360596,0.928889811038971,1.6141862869262695,0.3489461541175842,0.9008579254150392,0.9008579254150392,0.0,143.65574645996094,154.0,37391.34765625,0.0,1557.66357421875,1.0,280.5414428710937,283.0050964355469,292.20703125,294.5770263671875,293.1499938964844,293.1499938964844,280.8500061035156,35439.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685160279273987,1.0,0.0,0.0,3.622544765472412,3.622568368911743,8.756303486734396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.8916015625,0.0,1498.6759033203125,1895.4371337890625,0.0,3108.8896484375,0.8987740278244019,1.0,0.0,3.0,1.0,0.0
12142080,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4607238769531,0.8691385388374329,0.427550196647644,0.3867739737033844,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608154296875,0.9007985591888428,0.4763877987861633,0.452351450920105,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46026611328125,0.7730028033256531,0.297989934682846,0.2103953659534454,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4600524902344,0.7403998970985413,0.2602247893810272,0.2495335191488266,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.459228515625,0.6537649631500244,0.1786158978939056,0.819311797618866,285.4605712890625,284.95001220703125,300.2616577148437,289.2340393066406,298.3460998535156,297.244873046875,284.462890625,1.0,0.506700336933136,0.5048465132713318,0.5048465132713318,1.0,1.0,-2.543076038360596,0.928889811038971,1.6141862869262695,0.3489461541175842,0.9008579254150392,0.9008579254150392,0.0,143.65574645996094,154.0,37391.34765625,0.0,1557.66357421875,1.0,280.5414428710937,283.0050964355469,292.20703125,294.5770263671875,293.1499938964844,293.1499938964844,280.8500061035156,35439.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685160279273987,1.0,0.0,0.0,3.622544765472412,3.622568368911743,8.756303486734396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.8916015625,0.0,1498.6759033203125,1895.4371337890625,0.0,3108.8896484375,0.8987740278244019,1.0,0.0,3.0,1.0,0.0
12142140,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.8672655820846558,0.4284871816635132,0.3876206874847412,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66619873046875,0.90081387758255,0.4805671870708465,0.4562958478927612,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.7735502123832703,0.3012309372425079,0.2126645147800445,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654968261719,0.7402872443199158,0.2623549699783325,0.2515742778778076,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.6535341739654541,0.17996846139431,0.8255466818809509,285.6659851074219,284.95001220703125,300.27703857421875,289.2182312011719,298.3645935058594,297.2649841308594,284.66815185546875,1.0,0.5105829834938049,0.5043014287948608,0.5043014287948608,1.0,1.0,-2.5615005493164062,0.9357506036758424,1.625749945640564,0.3515334129333496,0.9120635390281676,0.9120635390281676,0.0,146.03448486328125,157.0,36715.9375,0.0,1593.080078125,1.0,280.8416442871094,283.2406005859375,292.1938781738281,294.5226745605469,293.1499938964844,293.1499938964844,280.54998779296875,35152.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608173131942749,1.0,0.0,0.0,3.653420925140381,3.653444766998291,8.906205266612233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.19384765625,0.0,1530.6280517578125,1895.4371337890625,0.0,3036.67041015625,0.90548175573349,1.0,0.0,3.0,1.0,0.0
