time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142200,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.8672655820846558,0.4284871816635132,0.3876206874847412,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66619873046875,0.90081387758255,0.4805671870708465,0.4562958478927612,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.7735502123832703,0.3012309372425079,0.2126645147800445,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654968261719,0.7402872443199158,0.2623549699783325,0.2515742778778076,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.6535341739654541,0.17996846139431,0.8255466818809509,285.6659851074219,284.95001220703125,300.27703857421875,289.2182312011719,298.3645935058594,297.2649841308594,284.66815185546875,1.0,0.5105829834938049,0.5043014287948608,0.5043014287948608,1.0,1.0,-2.5615005493164062,0.9357506036758424,1.625749945640564,0.3515334129333496,0.9120635390281676,0.9120635390281676,0.0,146.03448486328125,157.0,36715.9375,0.0,1593.080078125,1.0,280.8416442871094,283.2406005859375,292.1938781738281,294.5226745605469,293.1499938964844,293.1499938964844,280.54998779296875,35152.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608173131942749,1.0,0.0,0.0,3.653420925140381,3.653444766998291,8.906205266612233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.19384765625,0.0,1530.6280517578125,1895.4371337890625,0.0,3036.67041015625,0.90548175573349,1.0,0.0,3.0,1.0,0.0
12142260,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4903259277344,0.8632581830024719,0.4275138974189758,0.3874454200267792,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.490234375,0.8987600803375244,0.4832403361797333,0.4594174325466156,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906921386719,0.7723085284233093,0.3033909797668457,0.2145233750343322,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4908752441406,0.7386491298675537,0.2636116147041321,0.2531770765781402,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4915466308594,0.6518644094467163,0.1806731671094894,0.8303642272949219,285.4904479980469,284.95001220703125,300.29217529296875,289.2018127441406,298.3717346191406,297.2685241699219,284.4886169433594,1.0,0.5144071578979492,0.5035602450370789,0.5035602450370789,1.0,1.0,-2.5749993324279785,0.94019877910614,1.6348005533218384,0.3529891073703766,0.9178894758224488,0.9178894758224488,0.0,149.31173706054688,160.0,37866.81640625,0.0,1626.0421142578125,1.0,280.55767822265625,283.0185241699219,292.27545166015625,294.7474365234375,293.1499938964844,293.1499938964844,280.25,35228.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803653717041016,1.0,0.0,0.0,3.6829581260681152,3.682982444763184,9.05079787116847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.64794921875,0.0,1564.323974609375,1895.4371337890625,0.0,3220.00439453125,0.9121209383010864,1.0,0.0,3.0,1.0,0.0
12142320,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4903259277344,0.8632581830024719,0.4275138974189758,0.3874454200267792,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.490234375,0.8987600803375244,0.4832403361797333,0.4594174325466156,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906921386719,0.7723085284233093,0.3033909797668457,0.2145233750343322,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4908752441406,0.7386491298675537,0.2636116147041321,0.2531770765781402,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4915466308594,0.6518644094467163,0.1806731671094894,0.8303642272949219,285.4904479980469,284.95001220703125,300.29217529296875,289.2018127441406,298.3717346191406,297.2685241699219,284.4886169433594,1.0,0.5144071578979492,0.5035602450370789,0.5035602450370789,1.0,1.0,-2.5749993324279785,0.94019877910614,1.6348005533218384,0.3529891073703766,0.9178894758224488,0.9178894758224488,0.0,149.31173706054688,160.0,37866.81640625,0.0,1626.0421142578125,1.0,280.55767822265625,283.0185241699219,292.27545166015625,294.7474365234375,293.1499938964844,293.1499938964844,280.25,35228.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803653717041016,1.0,0.0,0.0,3.6829581260681152,3.682982444763184,9.05079787116847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.64794921875,0.0,1564.323974609375,1895.4371337890625,0.0,3220.00439453125,0.9121209383010864,1.0,0.0,3.0,1.0,0.0
12142380,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2836608886719,0.8563938736915588,0.4249455630779266,0.3855789005756378,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2835693359375,0.8938241600990295,0.4844190776348114,0.4609761834144592,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840881347656,0.7684921622276306,0.3044342398643493,0.2155304700136184,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2843017578125,0.7347508668899536,0.2638443410396576,0.2537710964679718,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2851257324219,0.6479070782661438,0.1804897338151931,0.8312329649925232,285.2837829589844,284.95001220703125,300.3070373535156,289.18475341796875,298.36883544921875,297.25750732421875,284.2815246582031,1.0,0.5175526738166809,0.5028191208839417,0.5028191208839417,1.0,1.0,-2.5776047706604004,0.9400607943534852,1.63754403591156,0.3522722423076629,0.9206763505935668,0.9206763505935668,0.0,153.60809326171875,163.0,38894.63671875,0.0,1648.537109375,1.0,280.2578430175781,282.7704772949219,292.2641906738281,294.8236389160156,293.1499938964844,293.1499938964844,279.95001220703125,35417.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999529480934143,1.0,0.0,0.0,3.705347776412964,3.7053723335266113,9.161176421912388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.7060546875,0.0,1591.19677734375,1895.4371337890625,0.0,3403.145751953125,0.9172592759132384,1.0,0.0,3.0,1.0,0.0
12142440,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2836608886719,0.8563938736915588,0.4249455630779266,0.3855789005756378,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2835693359375,0.8938241600990295,0.4844190776348114,0.4609761834144592,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840881347656,0.7684921622276306,0.3044342398643493,0.2155304700136184,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2843017578125,0.7347508668899536,0.2638443410396576,0.2537710964679718,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2851257324219,0.6479070782661438,0.1804897338151931,0.8312329649925232,285.2837829589844,284.95001220703125,300.3070373535156,289.18475341796875,298.36883544921875,297.25750732421875,284.2815246582031,1.0,0.5175526738166809,0.5028191208839417,0.5028191208839417,1.0,1.0,-2.5776047706604004,0.9400607943534852,1.63754403591156,0.3522722423076629,0.9206763505935668,0.9206763505935668,0.0,153.60809326171875,163.0,38894.63671875,0.0,1648.537109375,1.0,280.2578430175781,282.7704772949219,292.2641906738281,294.8236389160156,293.1499938964844,293.1499938964844,279.95001220703125,35417.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999529480934143,1.0,0.0,0.0,3.705347776412964,3.7053723335266113,9.161176421912388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.7060546875,0.0,1591.19677734375,1895.4371337890625,0.0,3403.145751953125,0.9172592759132384,1.0,0.0,3.0,1.0,0.0
12142500,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1312561035156,0.8527647256851196,0.423412948846817,0.3844003975391388,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1306457519531,0.8910837769508362,0.4847137033939361,0.4614554047584533,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1332397460937,0.7663335800170898,0.3047403991222381,0.2158697843551635,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1343688964844,0.7325474619865417,0.2637324929237366,0.2538354098796844,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.138427734375,0.6456301212310791,0.1801771074533462,0.8306043148040771,285.1318359375,284.95001220703125,300.3143615722656,289.17596435546875,298.3658447265625,297.2499389648437,284.1205749511719,1.0,0.5188590288162231,0.502448558807373,0.502448558807373,1.0,1.0,-2.5764966011047363,0.9389806985855104,1.637515902519226,0.3514332175254822,0.9204272031784058,0.9204272031784058,0.0,155.79913330078125,163.0,39755.22265625,0.0,1656.6114501953125,1.0,279.99969482421875,282.577880859375,292.271240234375,294.9378967285156,293.1499938964844,293.1499938964844,279.95001220703125,35543.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102917909622192,1.0,0.0,0.0,3.7134835720062256,3.713508129119873,9.201450552609458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.69921875,0.0,1601.4744873046875,1895.4371337890625,0.0,3499.311767578125,0.919134259223938,1.0,0.0,3.0,1.0,0.0
12142560,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0709533691406,0.8489420413970947,0.4217239022254944,0.38299360871315,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.07080078125,0.8881136178970337,0.4848256409168243,0.4616933763027191,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07135009765625,0.763970136642456,0.3049153387546539,0.2160802334547042,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.07159423828125,0.7301444411277771,0.2634817659854889,0.25373175740242,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.07244873046875,0.6431439518928528,0.1797306835651397,0.8292596340179443,285.071044921875,284.95001220703125,300.3216247558594,289.16705322265625,298.362060546875,297.2409362792969,284.06866455078125,1.0,0.5199780464172363,0.5021852254867554,0.5021852254867554,1.0,1.0,-2.5736069679260254,0.9373207092285156,1.6362862586975098,0.3504186570644378,0.920576274394989,0.920576274394989,0.0,158.0375518798828,151.0,39808.71484375,0.0,1662.3875732421875,1.0,279.9576416015625,282.5198059082031,292.2269592285156,294.8475952148437,293.1499938964844,293.1499938964844,279.6499938964844,35656.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914752721786499,1.0,0.0,0.0,3.7188894748687744,3.718914031982422,9.22826018268097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.64697265625,0.0,1608.55322265625,1895.4371337890625,0.0,3540.65673828125,0.9204527735710144,1.0,0.0,3.0,1.0,0.0
12142620,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8545837402344,0.8483585715293884,0.4181873500347137,0.3798428177833557,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544311523437,0.8899750113487244,0.4847793281078338,0.4616882503032684,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8550109863281,0.765682578086853,0.3051052391529083,0.2162123620510101,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8552551269531,0.7309409379959106,0.2627732455730438,0.2530777156352997,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8561706542969,0.6431894898414612,0.1786281019449234,0.8243807554244995,284.8547058105469,284.95001220703125,300.3359680175781,289.1488037109375,298.35382080078125,297.2225646972656,283.8521423339844,1.0,0.5171647667884827,0.50165855884552,0.50165855884552,1.0,1.0,-2.563331365585327,0.9321385622024536,1.6311928033828735,0.3475693166255951,0.9175647497177124,0.9175647497177124,0.0,156.2941131591797,139.0,40610.1328125,0.0,1640.413818359375,1.0,279.6576232910156,282.2688293457031,292.1919250488281,294.8623046875,293.1499938964844,293.1499938964844,279.3500061035156,35926.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925998866558075,1.0,0.0,0.0,3.722455501556397,3.722480297088623,9.245966907656112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.74267578125,0.0,1614.725341796875,1895.4371337890625,0.0,3644.413330078125,0.92142915725708,1.0,0.0,3.0,1.0,0.0
12142680,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8545837402344,0.8483585715293884,0.4181873500347137,0.3798428177833557,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544311523437,0.8899750113487244,0.4847793281078338,0.4616882503032684,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8550109863281,0.765682578086853,0.3051052391529083,0.2162123620510101,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8552551269531,0.7309409379959106,0.2627732455730438,0.2530777156352997,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8561706542969,0.6431894898414612,0.1786281019449234,0.8243807554244995,284.8547058105469,284.95001220703125,300.3359680175781,289.1488037109375,298.35382080078125,297.2225646972656,283.8521423339844,1.0,0.5171647667884827,0.50165855884552,0.50165855884552,1.0,1.0,-2.563331365585327,0.9321385622024536,1.6311928033828735,0.3475693166255951,0.9175647497177124,0.9175647497177124,0.0,156.2941131591797,139.0,40610.1328125,0.0,1640.413818359375,1.0,279.6576232910156,282.2688293457031,292.1919250488281,294.8623046875,293.1499938964844,293.1499938964844,279.3500061035156,35926.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925998866558075,1.0,0.0,0.0,3.722455501556397,3.722480297088623,9.245966907656112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.74267578125,0.0,1614.725341796875,1895.4371337890625,0.0,3644.413330078125,0.92142915725708,1.0,0.0,3.0,1.0,0.0
12142740,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6366882324219,0.8524318933486938,0.4144908189773559,0.3763789236545563,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6365051269531,0.897037923336029,0.4844435155391693,0.4612285494804382,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6370849609375,0.7717563509941101,0.305159330368042,0.2161155045032501,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6373596191406,0.7354652881622314,0.2618766129016876,0.2520623803138733,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6382751464844,0.6465570330619812,0.1773518174886703,0.8178324699401855,284.63677978515625,284.95001220703125,300.3500061035156,289.1300048828125,298.3451538085937,297.2041320800781,283.6341857910156,1.0,0.5114437937736511,0.5011318922042847,0.5011318922042847,1.0,1.0,-2.549415349960327,0.925436556339264,1.623978853225708,0.3440153002738952,0.911635398864746,0.911635398864746,0.0,150.4994354248047,127.0,41390.0703125,0.0,1595.9840087890625,1.0,279.3576965332031,282.0240478515625,292.1637878417969,294.8810119628906,293.1499938964844,293.1499938964844,279.04998779296875,36222.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935337245464325,1.0,0.0,0.0,3.7150824069976807,3.7151072025299072,9.209375662067032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.59375,0.0,1608.48681640625,1895.4371337890625,0.0,3729.9638671875,0.9199718832969666,1.0,0.0,3.0,1.0,0.0
12142800,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6366882324219,0.8524318933486938,0.4144908189773559,0.3763789236545563,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6365051269531,0.897037923336029,0.4844435155391693,0.4612285494804382,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6370849609375,0.7717563509941101,0.305159330368042,0.2161155045032501,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6373596191406,0.7354652881622314,0.2618766129016876,0.2520623803138733,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6382751464844,0.6465570330619812,0.1773518174886703,0.8178324699401855,284.63677978515625,284.95001220703125,300.3500061035156,289.1300048828125,298.3451538085937,297.2041320800781,283.6341857910156,1.0,0.5114437937736511,0.5011318922042847,0.5011318922042847,1.0,1.0,-2.549415349960327,0.925436556339264,1.623978853225708,0.3440153002738952,0.911635398864746,0.911635398864746,0.0,150.4994354248047,127.0,41390.0703125,0.0,1595.9840087890625,1.0,279.3576965332031,282.0240478515625,292.1637878417969,294.8810119628906,293.1499938964844,293.1499938964844,279.04998779296875,36222.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935337245464325,1.0,0.0,0.0,3.7150824069976807,3.7151072025299072,9.209375662067032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.59375,0.0,1608.48681640625,1895.4371337890625,0.0,3729.9638671875,0.9199718832969666,1.0,0.0,3.0,1.0,0.0
12142860,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4520874023437,0.8685743808746338,0.4147192537784576,0.3754161894321441,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4520874023437,0.918069303035736,0.4881256818771362,0.4634081423282623,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4521789550781,0.7900267243385315,0.3094343841075897,0.2181106805801391,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.45220947265625,0.7511027455329895,0.265308141708374,0.2539303302764892,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4524230957031,0.6617468595504761,0.1806461960077285,0.8257270455360413,284.4521179199219,284.95001220703125,300.3634338378906,289.107666015625,298.365234375,297.2265930175781,283.45196533203125,1.0,0.505513608455658,0.5010349750518799,0.5010349750518799,1.0,1.0,-2.5649735927581787,0.9317864179611206,1.633187174797058,0.3466348946094513,0.9034008383750916,0.9034008383750916,0.0,138.85855102539062,115.0,42564.26953125,0.0,1566.49609375,1.0,279.0577697753906,281.8111877441406,292.142822265625,294.92095947265625,293.1499938964844,293.1499938964844,278.75,36518.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447583556175232,1.0,0.0,0.0,3.6964595317840576,3.696484088897705,9.11727852326294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.38427734375,0.0,1589.4053955078125,1895.4371337890625,0.0,3815.62109375,0.9160051941871644,1.0,0.0,3.0,1.0,0.0
12142920,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4520874023437,0.8685743808746338,0.4147192537784576,0.3754161894321441,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4520874023437,0.918069303035736,0.4881256818771362,0.4634081423282623,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4521789550781,0.7900267243385315,0.3094343841075897,0.2181106805801391,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.45220947265625,0.7511027455329895,0.265308141708374,0.2539303302764892,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4524230957031,0.6617468595504761,0.1806461960077285,0.8257270455360413,284.4521179199219,284.95001220703125,300.3634338378906,289.107666015625,298.365234375,297.2265930175781,283.45196533203125,1.0,0.505513608455658,0.5010349750518799,0.5010349750518799,1.0,1.0,-2.5649735927581787,0.9317864179611206,1.633187174797058,0.3466348946094513,0.9034008383750916,0.9034008383750916,0.0,138.85855102539062,115.0,42564.26953125,0.0,1566.49609375,1.0,279.0577697753906,281.8111877441406,292.142822265625,294.92095947265625,293.1499938964844,293.1499938964844,278.75,36518.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447583556175232,1.0,0.0,0.0,3.6964595317840576,3.696484088897705,9.11727852326294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.38427734375,0.0,1589.4053955078125,1895.4371337890625,0.0,3815.62109375,0.9160051941871644,1.0,0.0,3.0,1.0,0.0
12142980,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2755432128906,0.8860644698143005,0.4129669964313507,0.373756468296051,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.27545166015625,0.9420231580734252,0.4898326098918915,0.4649354517459869,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2756652832031,0.8092886209487915,0.3118221461772918,0.2197040468454361,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2757873535156,0.7682542204856873,0.266876071691513,0.2553307116031647,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.27618408203125,0.6784512400627136,0.1822025030851364,0.832302451133728,284.27557373046875,284.95001220703125,300.3759155273437,289.0791015625,298.37164306640625,297.228759765625,283.2747497558594,1.0,0.4993261694908142,0.5009380578994751,0.5009380578994751,1.0,1.0,-2.5763251781463623,0.9363354444503784,1.639989733695984,0.3489684760570526,0.8929476141929626,0.8929476141929626,0.0,127.82450103759766,103.0,43646.16015625,0.0,1533.547119140625,1.0,278.7579650878906,281.60455322265625,292.1226501464844,294.97265625,293.1499938964844,293.1499938964844,279.04998779296875,36818.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561741948127748,1.0,0.0,0.0,3.666903734207153,3.6669280529022217,8.972062346401799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.71728515625,0.0,1558.2066650390625,1895.4371337890625,0.0,3918.41015625,0.9095959067344666,1.0,0.0,3.0,1.0,0.0
12143040,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2755432128906,0.8860644698143005,0.4129669964313507,0.373756468296051,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.27545166015625,0.9420231580734252,0.4898326098918915,0.4649354517459869,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2756652832031,0.8092886209487915,0.3118221461772918,0.2197040468454361,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2757873535156,0.7682542204856873,0.266876071691513,0.2553307116031647,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.27618408203125,0.6784512400627136,0.1822025030851364,0.832302451133728,284.27557373046875,284.95001220703125,300.3759155273437,289.0791015625,298.37164306640625,297.228759765625,283.2747497558594,1.0,0.4993261694908142,0.5009380578994751,0.5009380578994751,1.0,1.0,-2.5763251781463623,0.9363354444503784,1.639989733695984,0.3489684760570526,0.8929476141929626,0.8929476141929626,0.0,127.82450103759766,103.0,43646.16015625,0.0,1533.547119140625,1.0,278.7579650878906,281.60455322265625,292.1226501464844,294.97265625,293.1499938964844,293.1499938964844,279.04998779296875,36818.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561741948127748,1.0,0.0,0.0,3.666903734207153,3.6669280529022217,8.972062346401799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.71728515625,0.0,1558.2066650390625,1895.4371337890625,0.0,3918.41015625,0.9095959067344666,1.0,0.0,3.0,1.0,0.0
12143100,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4131164550781,0.8953709006309509,0.4124487042427063,0.3727969229221344,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4139099121094,0.9540472030639648,0.490843117237091,0.4654541909694671,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.41143798828125,0.8186497688293457,0.3130698204040527,0.2203041017055511,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4102478027344,0.7772427201271057,0.2675718367099762,0.2556955516338348,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4062805175781,0.6869155168533325,0.1827877163887024,0.8338168263435364,284.4126892089844,284.95001220703125,300.3818359375,289.0626220703125,298.3749694824219,297.2304992675781,283.423828125,1.0,0.4959474503993988,0.5008896589279175,0.5008896589279175,1.0,1.0,-2.578772783279419,0.9372698664665222,1.641502857208252,0.349425345659256,0.8906607627868652,0.8906607627868652,0.0,122.49085235595705,103.0,42707.04296875,0.0,1513.4183349609375,1.0,279.0015563964844,281.7774658203125,292.0295104980469,294.72705078125,293.1499938964844,293.1499938964844,279.04998779296875,36789.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488651752471924,1.0,0.0,0.0,3.651644945144653,3.651669025421143,8.89754858235392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.642578125,0.0,1540.911865234375,1895.4371337890625,0.0,3852.732666015625,0.9062313437461852,1.0,0.0,3.0,1.0,0.0
12143160,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4747009277344,0.9071435928344728,0.4124664962291717,0.3724148571491241,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4748840332031,0.9676268696784972,0.4922934472560882,0.4664240777492523,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.47430419921875,0.8295557498931885,0.3146412670612335,0.2211388349533081,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4740295410156,0.7881559729576111,0.2684833705425262,0.256244957447052,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4731140136719,0.6969972848892212,0.1834977567195892,0.8356878757476807,284.474609375,284.95001220703125,300.38751220703125,289.0447082519531,298.3803100585937,297.2361755371094,283.4773254394531,1.0,0.4925585687160492,0.5005540251731873,0.5005540251731873,1.0,1.0,-2.5833868980407715,0.938658893108368,1.6447279453277588,0.3498453497886657,0.888159990310669,0.888159990310669,0.0,116.74309539794922,91.0,42596.4375,0.0,1494.3314208984375,1.0,279.0421447753906,281.8359375,292.0067749023437,294.72479248046875,293.1499938964844,293.1499938964844,279.3500061035156,36733.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443835616111756,1.0,0.0,0.0,3.6385657787323,3.63858962059021,8.833925448925584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.1865234375,0.0,1525.957763671875,1895.4371337890625,0.0,3812.22705078125,0.903244137763977,1.0,0.0,3.0,1.0,0.0
12143220,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6949157714844,0.9402721524238586,0.4132269024848938,0.372412234544754,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69512939453125,0.9958469271659852,0.4958922266960144,0.4690873622894287,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6945495605469,0.8571289777755737,0.3183241188526153,0.2232079654932022,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6942443847656,0.8150597214698792,0.2707041800022125,0.2577134668827057,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6932678222656,0.720943033695221,0.1851904988288879,0.8404824733734131,284.69482421875,284.95001220703125,300.3981628417969,289.0048828125,298.39410400390625,297.2525939941406,283.6976623535156,1.0,0.4858610332012176,0.4998828172683716,0.4998828172683716,1.0,1.0,-2.596590995788574,0.9430208802223206,1.6535700559616089,0.3514456748962402,0.8865151405334473,0.8865151405334473,0.0,104.65895080566406,79.0,41643.45703125,0.0,1458.6236572265625,1.0,279.3415832519531,282.08758544921875,291.9562072753906,294.5953369140625,293.1499938964844,293.1499938964844,279.6499938964844,36516.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313075542449952,1.0,0.0,0.0,3.618436098098755,3.618459701538086,8.736452059565636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.93115234375,0.0,1502.163818359375,1895.4371337890625,0.0,3693.12060546875,0.8986093401908875,1.0,0.0,3.0,1.0,0.0
12143280,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6949157714844,0.9402721524238586,0.4132269024848938,0.372412234544754,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69512939453125,0.9958469271659852,0.4958922266960144,0.4690873622894287,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6945495605469,0.8571289777755737,0.3183241188526153,0.2232079654932022,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6942443847656,0.8150597214698792,0.2707041800022125,0.2577134668827057,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6932678222656,0.720943033695221,0.1851904988288879,0.8404824733734131,284.69482421875,284.95001220703125,300.3981628417969,289.0048828125,298.39410400390625,297.2525939941406,283.6976623535156,1.0,0.4858610332012176,0.4998828172683716,0.4998828172683716,1.0,1.0,-2.596590995788574,0.9430208802223206,1.6535700559616089,0.3514456748962402,0.8865151405334473,0.8865151405334473,0.0,104.65895080566406,79.0,41643.45703125,0.0,1458.6236572265625,1.0,279.3415832519531,282.08758544921875,291.9562072753906,294.5953369140625,293.1499938964844,293.1499938964844,279.6499938964844,36516.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313075542449952,1.0,0.0,0.0,3.618436098098755,3.618459701538086,8.736452059565636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.93115234375,0.0,1502.163818359375,1895.4371337890625,0.0,3693.12060546875,0.8986093401908875,1.0,0.0,3.0,1.0,0.0
12143340,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8873596191406,0.9654983282089232,0.4143282771110534,0.3730636835098266,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874206542969,0.9990000128746032,0.5024864077568054,0.4443867206573486,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8872375488281,0.8811792731285095,0.32232865691185,0.2257265597581863,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871154785156,0.835452675819397,0.2731688618659973,0.2596872448921203,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8867492675781,0.7389037609100342,0.1870680600404739,0.8472588062286377,284.8873291015625,284.95001220703125,300.4078674316406,288.9600524902344,298.41461181640625,297.28289794921875,283.8880310058594,1.0,0.477627545595169,0.4992115795612335,0.4992115795612335,1.0,1.0,-2.581270694732666,0.9354188442230223,1.645851969718933,0.3479261398315429,0.8873092532157898,0.8873092532157898,0.0,96.06088256835938,82.0,40471.8046875,0.0,1400.4981689453125,1.0,279.64141845703125,282.3201904296875,291.91973876953125,294.49322509765625,293.1499938964844,293.1499938964844,279.95001220703125,36259.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920626699924469,1.0,0.0,0.0,3.608132362365722,3.6081559658050537,8.686767500876158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.8447265625,0.0,1489.00634765625,1895.4371337890625,0.0,3594.94091796875,0.8961266279220581,1.0,0.0,3.0,1.0,0.0
12143400,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8873596191406,0.9654983282089232,0.4143282771110534,0.3730636835098266,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874206542969,0.9990000128746032,0.5024864077568054,0.4443867206573486,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8872375488281,0.8811792731285095,0.32232865691185,0.2257265597581863,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871154785156,0.835452675819397,0.2731688618659973,0.2596872448921203,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8867492675781,0.7389037609100342,0.1870680600404739,0.8472588062286377,284.8873291015625,284.95001220703125,300.4078674316406,288.9600524902344,298.41461181640625,297.28289794921875,283.8880310058594,1.0,0.477627545595169,0.4992115795612335,0.4992115795612335,1.0,1.0,-2.581270694732666,0.9354188442230223,1.645851969718933,0.3479261398315429,0.8873092532157898,0.8873092532157898,0.0,96.06088256835938,82.0,40471.8046875,0.0,1400.4981689453125,1.0,279.64141845703125,282.3201904296875,291.91973876953125,294.49322509765625,293.1499938964844,293.1499938964844,279.95001220703125,36259.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920626699924469,1.0,0.0,0.0,3.608132362365722,3.6081559658050537,8.686767500876158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.8447265625,0.0,1489.00634765625,1895.4371337890625,0.0,3594.94091796875,0.8961266279220581,1.0,0.0,3.0,1.0,0.0
12143460,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0747375488281,0.980810821056366,0.4155507087707519,0.3739323318004608,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0747985839844,0.9990000128746032,0.5134812593460083,0.4237922728061676,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.07452392578125,0.8993206024169922,0.3265067338943481,0.2284547239542007,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743408203125,0.8504107594490051,0.2757653892040252,0.2619078457355499,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.07373046875,0.7523300647735596,0.1891151219606399,0.8552983403205872,285.0746765136719,284.95001220703125,300.4166564941406,288.9106140136719,298.4510803222656,297.3372497558594,284.07623291015625,1.0,0.4733569622039795,0.4987994730472564,0.4987994730472564,1.0,1.0,-2.573155879974365,0.9313198924064636,1.6418360471725464,0.3456669747829437,0.8904880285263062,0.8904880285263062,0.0,91.00926208496094,100.0,39404.22265625,0.0,1367.816650390625,1.0,279.94140625,282.549072265625,291.8724060058594,294.37762451171875,293.1499938964844,293.1499938964844,280.25,35991.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910267412662506,1.0,0.0,0.0,3.607645988464356,3.607669591903688,8.68442668888747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.91015625,0.0,1486.49169921875,1895.4371337890625,0.0,3499.0849609375,0.8958314061164856,1.0,0.0,3.0,1.0,0.0
12143520,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0747375488281,0.980810821056366,0.4155507087707519,0.3739323318004608,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0747985839844,0.9990000128746032,0.5134812593460083,0.4237922728061676,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.07452392578125,0.8993206024169922,0.3265067338943481,0.2284547239542007,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743408203125,0.8504107594490051,0.2757653892040252,0.2619078457355499,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.07373046875,0.7523300647735596,0.1891151219606399,0.8552983403205872,285.0746765136719,284.95001220703125,300.4166564941406,288.9106140136719,298.4510803222656,297.3372497558594,284.07623291015625,1.0,0.4733569622039795,0.4987994730472564,0.4987994730472564,1.0,1.0,-2.573155879974365,0.9313198924064636,1.6418360471725464,0.3456669747829437,0.8904880285263062,0.8904880285263062,0.0,91.00926208496094,100.0,39404.22265625,0.0,1367.816650390625,1.0,279.94140625,282.549072265625,291.8724060058594,294.37762451171875,293.1499938964844,293.1499938964844,280.25,35991.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910267412662506,1.0,0.0,0.0,3.607645988464356,3.607669591903688,8.68442668888747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.91015625,0.0,1486.49169921875,1895.4371337890625,0.0,3499.0849609375,0.8958314061164856,1.0,0.0,3.0,1.0,0.0
12143580,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.28497314453125,0.9811919927597046,0.417095810174942,0.3752318620681762,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2850646972656,0.9990000128746032,0.5240239500999451,0.4247045218944549,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2846069335937,0.9027664661407472,0.3309753537178039,0.2315087616443634,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2843017578125,0.852530300617218,0.2785690426826477,0.2645009160041809,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2833557128906,0.7546327710151672,0.1913966089487075,0.8652783036231995,285.28485107421875,284.95001220703125,300.4245300292969,288.8570251464844,298.4860534667969,297.3869323730469,284.287841796875,1.0,0.4775221645832062,0.4983873665332794,0.4983873665332794,1.0,1.0,-2.594557046890259,0.9395498037338256,1.6550073623657229,0.3490607440471649,0.896609365940094,0.896609365940094,0.0,91.93618774414062,118.0,38707.99609375,0.0,1399.673828125,1.0,280.241455078125,282.7942199707031,291.8251647949219,294.27838134765625,293.1499938964844,293.1499938964844,280.54998779296875,35693.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009930491447448,1.0,0.0,0.0,3.618170499801636,3.618194103240967,8.735169672036136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.79296875,0.0,1495.7696533203125,1895.4371337890625,0.0,3412.839599609375,0.8979762196540833,1.0,0.0,3.0,1.0,0.0
12143640,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.28497314453125,0.9811919927597046,0.417095810174942,0.3752318620681762,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2850646972656,0.9990000128746032,0.5240239500999451,0.4247045218944549,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2846069335937,0.9027664661407472,0.3309753537178039,0.2315087616443634,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2843017578125,0.852530300617218,0.2785690426826477,0.2645009160041809,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2833557128906,0.7546327710151672,0.1913966089487075,0.8652783036231995,285.28485107421875,284.95001220703125,300.4245300292969,288.8570251464844,298.4860534667969,297.3869323730469,284.287841796875,1.0,0.4775221645832062,0.4983873665332794,0.4983873665332794,1.0,1.0,-2.594557046890259,0.9395498037338256,1.6550073623657229,0.3490607440471649,0.896609365940094,0.896609365940094,0.0,91.93618774414062,118.0,38707.99609375,0.0,1399.673828125,1.0,280.241455078125,282.7942199707031,291.8251647949219,294.27838134765625,293.1499938964844,293.1499938964844,280.54998779296875,35693.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009930491447448,1.0,0.0,0.0,3.618170499801636,3.618194103240967,8.735169672036136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.79296875,0.0,1495.7696533203125,1895.4371337890625,0.0,3412.839599609375,0.8979762196540833,1.0,0.0,3.0,1.0,0.0
12143700,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.9769274592399596,0.4179834425449371,0.3760073184967041,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.442138671875,0.9990000128746032,0.528049111366272,0.4318016469478607,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4402770996094,0.8998029232025146,0.3333106338977813,0.2331358343362808,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389343261719,0.8494361042976379,0.2800382375717163,0.2659092247486114,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4349060058594,0.7521481513977051,0.1925922185182571,0.8708096146583557,285.4412841796875,284.95001220703125,300.4281311035156,288.8287658691406,298.4982604980469,297.4028625488281,284.4532165527344,1.0,0.4819613695144653,0.4981812834739685,0.4981812834739685,1.0,1.0,-2.614300489425659,0.9474168419837952,1.6668837070465088,0.3525955379009247,0.9013893604278564,0.9013893604278564,0.0,94.23648834228516,118.0,38077.828125,0.0,1435.913330078125,1.0,280.4979553222656,282.9862365722656,291.777587890625,294.14019775390625,293.1499938964844,293.1499938964844,280.54998779296875,35525.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949253559112549,1.0,0.0,0.0,3.627631425857544,3.627655029296875,8.78091100275924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.11767578125,0.0,1504.89453125,1895.4371337890625,0.0,3356.237060546875,0.9000086188316345,1.0,0.0,3.0,1.0,0.0
12143760,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110778808594,0.9705023765563964,0.4189999997615814,0.3769980072975158,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51123046875,0.9990000128746032,0.5311833024024963,0.4420980215072632,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107116699219,0.8948469161987305,0.3357493281364441,0.2348891496658325,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5103454589844,0.8446136713027954,0.281583309173584,0.267447292804718,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50927734375,0.7481318116188049,0.1938353180885315,0.876799464225769,285.510986328125,284.95001220703125,300.4314880371094,288.7996520996094,298.5067138671875,297.4129943847656,284.5144348144531,1.0,0.4876849055290222,0.4978393316268921,0.4978393316268921,1.0,1.0,-2.639007091522217,0.9571226239204408,1.6818844079971311,0.3568834662437439,0.9058762192726136,0.9058762192726136,0.0,97.49439239501952,136.0,38265.625,0.0,1483.6805419921875,1.0,280.5415954589844,283.04937744140625,291.78076171875,294.2011413574219,293.1499938964844,293.1499938964844,280.25,35380.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943799734115601,1.0,0.0,0.0,3.6404128074646,3.6404366493225098,8.842897045724385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.0654296875,0.0,1517.902587890625,1895.4371337890625,0.0,3351.143310546875,0.9027321934700012,1.0,0.0,3.0,1.0,0.0
12143820,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.36993408203125,0.9489039182662964,0.4191373586654663,0.3779467046260834,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36993408203125,0.9990000128746032,0.5328814387321472,0.4727812707424164,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699645996094,0.8784040212631226,0.339409589767456,0.2379330694675445,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699645996094,0.829548716545105,0.2837128639221191,0.2700599133968353,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700866699219,0.7352393865585327,0.195532351732254,0.8870629668235779,285.36993408203125,284.95001220703125,300.4375,288.73895263671875,298.5012512207031,297.3981628417969,284.3702087402344,1.0,0.5019951462745667,0.4971553981304168,0.4971553981304168,1.0,1.0,-2.696141481399536,0.9796627759933472,1.716478705406189,0.367003470659256,0.9103065729141236,0.9103065729141236,0.0,107.00642395019533,139.0,39837.9921875,0.0,1606.4110107421875,1.0,280.2578125,282.8588256835937,291.8270874023437,294.4130554199219,293.1499938964844,293.1499938964844,279.95001220703125,35419.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167261123657228,1.0,0.0,0.0,3.6626832485198975,3.6627073287963854,8.951421932579251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.560546875,0.0,1542.9693603515625,1895.4371337890625,0.0,3558.91455078125,0.9077149033546448,1.0,0.0,3.0,1.0,0.0
12143880,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.36993408203125,0.9489039182662964,0.4191373586654663,0.3779467046260834,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36993408203125,0.9990000128746032,0.5328814387321472,0.4727812707424164,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699645996094,0.8784040212631226,0.339409589767456,0.2379330694675445,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699645996094,0.829548716545105,0.2837128639221191,0.2700599133968353,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700866699219,0.7352393865585327,0.195532351732254,0.8870629668235779,285.36993408203125,284.95001220703125,300.4375,288.73895263671875,298.5012512207031,297.3981628417969,284.3702087402344,1.0,0.5019951462745667,0.4971553981304168,0.4971553981304168,1.0,1.0,-2.696141481399536,0.9796627759933472,1.716478705406189,0.367003470659256,0.9103065729141236,0.9103065729141236,0.0,107.00642395019533,139.0,39837.9921875,0.0,1606.4110107421875,1.0,280.2578125,282.8588256835937,291.8270874023437,294.4130554199219,293.1499938964844,293.1499938964844,279.95001220703125,35419.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167261123657228,1.0,0.0,0.0,3.6626832485198975,3.6627073287963854,8.951421932579251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.560546875,0.0,1542.9693603515625,1895.4371337890625,0.0,3558.91455078125,0.9077149033546448,1.0,0.0,3.0,1.0,0.0
12143940,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1975402832031,0.9276154637336732,0.4177308976650238,0.3772267401218414,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19744873046875,0.9990000128746032,0.5296708345413208,0.5005002021789551,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1976623535156,0.8641756772994995,0.3418827056884765,0.2400331646203994,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1977844238281,0.8162121772766113,0.2847491204738617,0.2715476155281067,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1981506347656,0.7236610651016235,0.1961658895015716,0.8923608064651489,285.19757080078125,284.95001220703125,300.4425964355469,288.67535400390625,298.474365234375,297.3514404296875,284.19683837890625,1.0,0.5132344365119934,0.496471494436264,0.496471494436264,1.0,1.0,-2.739298105239868,0.9963038563728333,1.74299418926239,0.3746846318244934,0.9121820330619812,0.9121820330619812,0.0,115.83522033691406,142.0,41260.0703125,0.0,1710.0067138671875,1.0,279.9580383300781,282.640625,291.77764892578125,294.4779357910156,293.1499938964844,293.1499938964844,279.6499938964844,35567.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940876305103302,1.0,0.0,0.0,3.679397821426392,3.679421901702881,9.033307151185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.73193359375,0.0,1562.85888671875,1895.4371337890625,0.0,3780.41015625,0.9115490913391112,1.0,0.0,3.0,1.0,0.0
12144000,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1975402832031,0.9276154637336732,0.4177308976650238,0.3772267401218414,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19744873046875,0.9990000128746032,0.5296708345413208,0.5005002021789551,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1976623535156,0.8641756772994995,0.3418827056884765,0.2400331646203994,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1977844238281,0.8162121772766113,0.2847491204738617,0.2715476155281067,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1981506347656,0.7236610651016235,0.1961658895015716,0.8923608064651489,285.19757080078125,284.95001220703125,300.4425964355469,288.67535400390625,298.474365234375,297.3514404296875,284.19683837890625,1.0,0.5132344365119934,0.496471494436264,0.496471494436264,1.0,1.0,-2.739298105239868,0.9963038563728333,1.74299418926239,0.3746846318244934,0.9121820330619812,0.9121820330619812,0.0,115.83522033691406,142.0,41260.0703125,0.0,1710.0067138671875,1.0,279.9580383300781,282.640625,291.77764892578125,294.4779357910156,293.1499938964844,293.1499938964844,279.6499938964844,35567.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940876305103302,1.0,0.0,0.0,3.679397821426392,3.679421901702881,9.033307151185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.73193359375,0.0,1562.85888671875,1895.4371337890625,0.0,3780.41015625,0.9115490913391112,1.0,0.0,3.0,1.0,0.0
