time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144060,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932556152344,0.9008036851882936,0.4154623448848724,0.3757888972759247,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930114746094,0.9799450039863586,0.5265095233917236,0.4998784065246582,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934997558594,0.8452396392822266,0.3435928225517273,0.2416615039110183,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937744140625,0.7968659400939941,0.2850023508071899,0.2723878920078277,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945678710937,0.7066451907157898,0.1959919184446334,0.8944441676139832,284.9932861328125,284.95001220703125,300.4467468261719,288.6092834472656,298.44488525390625,297.3080444335937,283.9908752441406,1.0,0.5205954313278198,0.494705468416214,0.494705468416214,1.0,1.0,-2.742316961288452,0.9943653345108032,1.7479515075683594,0.3728537261486053,0.9111282229423524,0.9111282229423524,0.0,126.79899597167967,145.0,42216.375,0.0,1765.7413330078125,1.0,279.657958984375,282.397705078125,291.69158935546875,294.4658508300781,293.1499938964844,293.1499938964844,279.3500061035156,35788.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602816104888916,1.0,0.0,0.0,3.688099384307861,3.6881237030029297,9.076084097614512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.638671875,0.0,1574.3717041015625,1895.4371337890625,0.0,3955.095458984375,0.9136402010917664,1.0,0.0,3.0,1.0,0.0
12144120,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932556152344,0.9008036851882936,0.4154623448848724,0.3757888972759247,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930114746094,0.9799450039863586,0.5265095233917236,0.4998784065246582,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934997558594,0.8452396392822266,0.3435928225517273,0.2416615039110183,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937744140625,0.7968659400939941,0.2850023508071899,0.2723878920078277,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945678710937,0.7066451907157898,0.1959919184446334,0.8944441676139832,284.9932861328125,284.95001220703125,300.4467468261719,288.6092834472656,298.44488525390625,297.3080444335937,283.9908752441406,1.0,0.5205954313278198,0.494705468416214,0.494705468416214,1.0,1.0,-2.742316961288452,0.9943653345108032,1.7479515075683594,0.3728537261486053,0.9111282229423524,0.9111282229423524,0.0,126.79899597167967,145.0,42216.375,0.0,1765.7413330078125,1.0,279.657958984375,282.397705078125,291.69158935546875,294.4658508300781,293.1499938964844,293.1499938964844,279.3500061035156,35788.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602816104888916,1.0,0.0,0.0,3.688099384307861,3.6881237030029297,9.076084097614512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.638671875,0.0,1574.3717041015625,1895.4371337890625,0.0,3955.095458984375,0.9136402010917664,1.0,0.0,3.0,1.0,0.0
12144180,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7814636230469,0.8836934566497803,0.4127017557621002,0.3737209439277649,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78125,0.9635933041572572,0.5252817273139954,0.4987599551677704,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7816772460937,0.8332248330116272,0.3448658585548401,0.2428476959466934,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7819519042969,0.7834211587905884,0.2847767770290375,0.2725964784622192,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.78271484375,0.6939196586608887,0.1953669637441635,0.8936082720756531,284.781494140625,284.95001220703125,300.45001220703125,288.54119873046875,298.4239501953125,297.279541015625,283.779296875,1.0,0.5254062414169312,0.4929394721984863,0.4929394721984863,1.0,1.0,-2.739164590835572,0.989827036857605,1.7493375539779663,0.369397222995758,0.9071611762046814,0.9071611762046814,0.0,134.95608520507812,148.0,43059.81640625,0.0,1799.115234375,1.0,279.3578796386719,282.1529541015625,291.6004943847656,294.4269104003906,293.1499938964844,293.1499938964844,279.04998779296875,36056.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974631667137146,1.0,0.0,0.0,3.6868274211883545,3.686851739883423,9.069825068763748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.443359375,0.0,1574.9532470703125,1895.4371337890625,0.0,4081.88671875,0.9135326743125916,1.0,0.0,3.0,1.0,0.0
12144240,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7814636230469,0.8836934566497803,0.4127017557621002,0.3737209439277649,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78125,0.9635933041572572,0.5252817273139954,0.4987599551677704,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7816772460937,0.8332248330116272,0.3448658585548401,0.2428476959466934,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7819519042969,0.7834211587905884,0.2847767770290375,0.2725964784622192,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.78271484375,0.6939196586608887,0.1953669637441635,0.8936082720756531,284.781494140625,284.95001220703125,300.45001220703125,288.54119873046875,298.4239501953125,297.279541015625,283.779296875,1.0,0.5254062414169312,0.4929394721984863,0.4929394721984863,1.0,1.0,-2.739164590835572,0.989827036857605,1.7493375539779663,0.369397222995758,0.9071611762046814,0.9071611762046814,0.0,134.95608520507812,148.0,43059.81640625,0.0,1799.115234375,1.0,279.3578796386719,282.1529541015625,291.6004943847656,294.4269104003906,293.1499938964844,293.1499938964844,279.04998779296875,36056.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974631667137146,1.0,0.0,0.0,3.6868274211883545,3.686851739883423,9.069825068763748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.443359375,0.0,1574.9532470703125,1895.4371337890625,0.0,4081.88671875,0.9135326743125916,1.0,0.0,3.0,1.0,0.0
12144300,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6298522949219,0.8771072626113892,0.4112433791160583,0.3726089894771576,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6287841796875,0.9570653438568116,0.5248690843582153,0.4985012412071228,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6308288574219,0.8288707733154297,0.3454257845878601,0.243370920419693,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63214111328125,0.7783398032188416,0.2845632135868072,0.2725751399993896,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6357727050781,0.6889634132385254,0.1949629783630371,0.8926055431365967,284.6299133300781,284.95001220703125,300.4512634277344,288.5065002441406,298.4146423339844,297.2674865722656,283.6196594238281,1.0,0.5272035002708435,0.4920564591884613,0.4920564591884613,1.0,1.0,-2.7369167804718018,0.9872746467590332,1.7496421337127686,0.3675271272659302,0.9035642147064208,0.9035642147064208,0.0,138.21778869628906,148.0,43851.9140625,0.0,1810.942138671875,1.0,279.100341796875,281.9657897949219,291.5814819335937,294.50762939453125,293.1499938964844,293.1499938964844,279.04998779296875,36214.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828945994377136,1.0,0.0,0.0,3.682306528091431,3.682330846786499,9.047595312949852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.1396484375,0.0,1571.028076171875,1895.4371337890625,0.0,4153.83349609375,0.912592113018036,1.0,0.0,3.0,1.0,0.0
12144360,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5718688964844,0.8710746765136719,0.4096939265727997,0.3713274896144867,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5716552734375,0.9509867429733276,0.5244309902191162,0.4981774985790252,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.57208251953125,0.8249551057815552,0.3459105193614959,0.2437960058450698,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5723571777344,0.7737271785736084,0.2842655777931213,0.2724295854568481,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5730895996094,0.6844009160995483,0.1944871991872787,0.8911261558532715,284.5718994140625,284.95001220703125,300.4523010253906,288.47149658203125,298.4064025878906,297.2555236816406,283.5697326660156,1.0,0.5286757349967957,0.4917747676372528,0.4917747676372528,1.0,1.0,-2.73354721069336,0.9852815866470336,1.7482656240463257,0.3664678633213043,0.9004127979278564,0.9004127979278564,0.0,141.1959686279297,151.0,43835.4375,0.0,1819.717529296875,1.0,279.0580444335937,281.91265869140625,291.51715087890625,294.3898010253906,293.1499938964844,293.1499938964844,278.75,36353.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862139225006104,1.0,0.0,0.0,3.6745572090148926,3.674581527709961,9.009554560179822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.0498046875,0.0,1563.3214111328125,1895.4371337890625,0.0,4182.49951171875,0.9109864234924316,1.0,0.0,3.0,1.0,0.0
12144420,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3650207519531,0.8609729409217834,0.4065243005752563,0.368733286857605,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.36480712890625,0.9406303763389589,0.5235269069671631,0.4975680708885193,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3651733398437,0.8186160326004028,0.3468129634857178,0.2446013391017913,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3654479980469,0.7660982608795166,0.2835597395896911,0.2720181345939636,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3661499023437,0.6766813397407532,0.1934434622526168,0.8876185417175293,284.3650207519531,284.95001220703125,300.4537048339844,288.4006652832031,298.39111328125,297.2335510253906,283.3630676269531,1.0,0.5309581160545349,0.4912113547325134,0.4912113547325134,1.0,1.0,-2.72595739364624,0.9810881018638612,1.744869351387024,0.3643140494823456,0.8909249305725098,0.8909249305725098,0.0,146.26608276367188,154.0,44545.12109375,0.0,1831.78369140625,1.0,278.7580871582031,281.67779541015625,291.4393310546875,294.3554382324219,293.1499938964844,293.1499938964844,279.04998779296875,36677.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964396953582764,1.0,0.0,0.0,3.650256395339966,3.650280475616455,8.890783647075295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.21875,0.0,1538.524169921875,1895.4371337890625,0.0,4269.90380859375,0.9057743549346924,1.0,0.0,3.0,1.0,0.0
12144480,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3650207519531,0.8609729409217834,0.4065243005752563,0.368733286857605,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.36480712890625,0.9406303763389589,0.5235269069671631,0.4975680708885193,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3651733398437,0.8186160326004028,0.3468129634857178,0.2446013391017913,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3654479980469,0.7660982608795166,0.2835597395896911,0.2720181345939636,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3661499023437,0.6766813397407532,0.1934434622526168,0.8876185417175293,284.3650207519531,284.95001220703125,300.4537048339844,288.4006652832031,298.39111328125,297.2335510253906,283.3630676269531,1.0,0.5309581160545349,0.4912113547325134,0.4912113547325134,1.0,1.0,-2.72595739364624,0.9810881018638612,1.744869351387024,0.3643140494823456,0.8909249305725098,0.8909249305725098,0.0,146.26608276367188,154.0,44545.12109375,0.0,1831.78369140625,1.0,278.7580871582031,281.67779541015625,291.4393310546875,294.3554382324219,293.1499938964844,293.1499938964844,279.04998779296875,36677.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964396953582764,1.0,0.0,0.0,3.650256395339966,3.650280475616455,8.890783647075295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.21875,0.0,1538.524169921875,1895.4371337890625,0.0,4269.90380859375,0.9057743549346924,1.0,0.0,3.0,1.0,0.0
12144540,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5385437011719,0.854729950428009,0.4052396118640899,0.3671548068523407,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5387268066406,0.9344018697738647,0.5243043303489685,0.4978875815868377,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53839111328125,0.8153854608535767,0.3490355014801025,0.2459297925233841,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5381774902344,0.761588990688324,0.2837908267974853,0.2720501124858856,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.53759765625,0.6718608140945435,0.1930974423885345,0.885534942150116,284.5385437011719,284.95001220703125,300.45416259765625,288.3291320800781,298.3865661621094,297.2283020019531,283.5401611328125,1.0,0.532930850982666,0.4906479120254516,0.4906479120254516,1.0,1.0,-2.7235636711120605,0.9790561199188232,1.7445075511932373,0.3629868626594543,0.8868184685707092,0.8868184685707092,0.0,149.75523376464844,157.0,43397.65234375,0.0,1844.3604736328125,1.0,279.0421142578125,281.8990478515625,291.2850646972656,294.0549621582031,293.1499938964844,293.1499938964844,279.3500061035156,36618.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833509922027588,1.0,0.0,0.0,3.626318216323853,3.626342058181762,8.774555340096413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.21044921875,0.0,1511.57958984375,1895.4371337890625,0.0,4157.783203125,0.9004248380661011,1.0,0.0,3.0,1.0,0.0
12144600,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5385437011719,0.854729950428009,0.4052396118640899,0.3671548068523407,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5387268066406,0.9344018697738647,0.5243043303489685,0.4978875815868377,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53839111328125,0.8153854608535767,0.3490355014801025,0.2459297925233841,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5381774902344,0.761588990688324,0.2837908267974853,0.2720501124858856,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.53759765625,0.6718608140945435,0.1930974423885345,0.885534942150116,284.5385437011719,284.95001220703125,300.45416259765625,288.3291320800781,298.3865661621094,297.2283020019531,283.5401611328125,1.0,0.532930850982666,0.4906479120254516,0.4906479120254516,1.0,1.0,-2.7235636711120605,0.9790561199188232,1.7445075511932373,0.3629868626594543,0.8868184685707092,0.8868184685707092,0.0,149.75523376464844,157.0,43397.65234375,0.0,1844.3604736328125,1.0,279.0421142578125,281.8990478515625,291.2850646972656,294.0549621582031,293.1499938964844,293.1499938964844,279.3500061035156,36618.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833509922027588,1.0,0.0,0.0,3.626318216323853,3.626342058181762,8.774555340096413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.21044921875,0.0,1511.57958984375,1895.4371337890625,0.0,4157.783203125,0.9004248380661011,1.0,0.0,3.0,1.0,0.0
12144660,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7393798828125,0.8523308634757996,0.4054572880268097,0.3671618700027466,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7395935058594,0.9326973557472228,0.5266585350036621,0.4998668134212494,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7392272949219,0.8155364990234375,0.3525066077709198,0.2482165843248367,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.73895263671875,0.7603903412818909,0.2850669026374817,0.2731124758720398,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7382507324219,0.6703262329101562,0.193653404712677,0.8874541521072388,284.7393798828125,284.95001220703125,300.4537048339844,288.2573547363281,298.3918151855469,297.2376403808594,283.74139404296875,1.0,0.5354052186012268,0.4901483058929443,0.4901483058929443,1.0,1.0,-2.732273817062378,0.9817069172859192,1.7505669593811035,0.3639031946659088,0.885637640953064,0.885637640953064,0.0,151.85084533691406,160.0,42376.6953125,0.0,1867.4423828125,1.0,279.3415222167969,282.1437072753906,291.20458984375,293.8890991210937,293.1499938964844,293.1499938964844,279.6499938964844,36426.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695000648498536,1.0,0.0,0.0,3.6096537113189697,3.609677314758301,8.694094617567316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.89794921875,0.0,1491.895263671875,1895.4371337890625,0.0,4036.80322265625,0.8965815305709839,1.0,0.0,3.0,1.0,0.0
12144720,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7393798828125,0.8523308634757996,0.4054572880268097,0.3671618700027466,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7395935058594,0.9326973557472228,0.5266585350036621,0.4998668134212494,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7392272949219,0.8155364990234375,0.3525066077709198,0.2482165843248367,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.73895263671875,0.7603903412818909,0.2850669026374817,0.2731124758720398,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7382507324219,0.6703262329101562,0.193653404712677,0.8874541521072388,284.7393798828125,284.95001220703125,300.4537048339844,288.2573547363281,298.3918151855469,297.2376403808594,283.74139404296875,1.0,0.5354052186012268,0.4901483058929443,0.4901483058929443,1.0,1.0,-2.732273817062378,0.9817069172859192,1.7505669593811035,0.3639031946659088,0.885637640953064,0.885637640953064,0.0,151.85084533691406,160.0,42376.6953125,0.0,1867.4423828125,1.0,279.3415222167969,282.1437072753906,291.20458984375,293.8890991210937,293.1499938964844,293.1499938964844,279.6499938964844,36426.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695000648498536,1.0,0.0,0.0,3.6096537113189697,3.609677314758301,8.694094617567316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.89794921875,0.0,1491.895263671875,1895.4371337890625,0.0,4036.80322265625,0.8965815305709839,1.0,0.0,3.0,1.0,0.0
12144780,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9430236816406,0.8511852025985718,0.406306505203247,0.367849588394165,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9432678222656,0.9325421452522278,0.5297561287879944,0.5026747584342957,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9429016113281,0.8168734908103943,0.3566092550754547,0.2510090172290802,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9425964355469,0.7604106068611145,0.2869146168231964,0.2747865617275238,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9418640136719,0.6701400876045227,0.1947638690471649,0.8921151757240295,284.9430236816406,284.95001220703125,300.4523010253906,288.185791015625,298.4009704589844,297.2530517578125,283.9450988769531,1.0,0.5384889841079712,0.489648699760437,0.489648699760437,1.0,1.0,-2.74743914604187,0.9870088696479796,1.7604303359985352,0.3660576939582824,0.8871961236000061,0.8871961236000061,0.0,153.65838623046875,163.0,41457.0234375,0.0,1899.3162841796875,1.0,279.6413879394531,282.3882141113281,291.1441955566406,293.7657165527344,293.1499938964844,293.1499938964844,279.95001220703125,36170.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584547877311708,1.0,0.0,0.0,3.602511405944824,3.602535009384156,8.65972367591894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.51025390625,0.0,1482.2301025390625,1895.4371337890625,0.0,3938.7998046875,0.8948113322257996,1.0,0.0,3.0,1.0,0.0
12144840,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9430236816406,0.8511852025985718,0.406306505203247,0.367849588394165,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9432678222656,0.9325421452522278,0.5297561287879944,0.5026747584342957,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9429016113281,0.8168734908103943,0.3566092550754547,0.2510090172290802,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9425964355469,0.7604106068611145,0.2869146168231964,0.2747865617275238,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9418640136719,0.6701400876045227,0.1947638690471649,0.8921151757240295,284.9430236816406,284.95001220703125,300.4523010253906,288.185791015625,298.4009704589844,297.2530517578125,283.9450988769531,1.0,0.5384889841079712,0.489648699760437,0.489648699760437,1.0,1.0,-2.74743914604187,0.9870088696479796,1.7604303359985352,0.3660576939582824,0.8871961236000061,0.8871961236000061,0.0,153.65838623046875,163.0,41457.0234375,0.0,1899.3162841796875,1.0,279.6413879394531,282.3882141113281,291.1441955566406,293.7657165527344,293.1499938964844,293.1499938964844,279.95001220703125,36170.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584547877311708,1.0,0.0,0.0,3.602511405944824,3.602535009384156,8.65972367591894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.51025390625,0.0,1482.2301025390625,1895.4371337890625,0.0,3938.7998046875,0.8948113322257996,1.0,0.0,3.0,1.0,0.0
12144900,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0910949707031,0.850652813911438,0.4068509936332702,0.3682847023010254,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09228515625,0.932514488697052,0.531445324420929,0.504207193851471,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0903625488281,0.8175944685935974,0.3587972819805145,0.2524967193603515,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888977050781,0.7604987621307373,0.2879591286182403,0.2757424116134643,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08514404296875,0.670180082321167,0.1954444348812103,0.8950555324554443,285.0910949707031,284.95001220703125,300.4512634277344,288.1502685546875,298.406005859375,297.261474609375,284.1017150878906,1.0,0.5402270555496216,0.4893988668918609,0.4893988668918609,1.0,1.0,-2.756272792816162,0.990169644355774,1.7661030292510986,0.3673699498176574,0.8895601630210876,0.8895601630210876,0.0,154.63656616210938,163.0,40678.765625,0.0,1917.6734619140625,1.0,279.8974304199219,282.5759582519531,291.0899658203125,293.6109924316406,293.1499938964844,293.1499938964844,279.95001220703125,36015.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515228867530824,1.0,0.0,0.0,3.602720260620117,3.602743864059448,8.66072809913021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.73046875,0.0,1481.315673828125,1895.4371337890625,0.0,3876.671142578125,0.894786536693573,1.0,0.0,3.0,1.0,0.0
12144960,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1507873535156,0.8503785729408264,0.4075288772583008,0.3689034879207611,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510314941406,0.9327746033668518,0.5332694053649902,0.5059227347373962,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1506652832031,0.8185402750968933,0.3611096143722534,0.2541037797927856,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1503601074219,0.7608067989349365,0.2891052961349487,0.276822030544281,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14959716796875,0.670454740524292,0.1962202489376068,0.8985050320625305,285.1508178710937,284.95001220703125,300.45001220703125,288.11492919921875,298.4112548828125,297.27099609375,284.15301513671875,1.0,0.5421078205108643,0.4889224469661712,0.4889224469661712,1.0,1.0,-2.7664506435394287,0.9934866428375244,1.7729640007019043,0.3685283660888672,0.891547679901123,0.891547679901123,0.0,155.57473754882812,166.0,40707.51953125,0.0,1938.063720703125,1.0,279.9413146972656,282.6355285644531,291.08477783203125,293.6557312011719,293.1499938964844,293.1499938964844,280.25,35879.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949745237827301,1.0,0.0,0.0,3.6061601638793945,3.6061837673187256,8.677274081492214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.6767578125,0.0,1484.0517578125,1895.4371337890625,0.0,3860.66650390625,0.895422101020813,1.0,0.0,3.0,1.0,0.0
12145020,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3614807128906,0.8497298359870911,0.409067302942276,0.3702552616596222,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3617248535156,0.9331379532814026,0.537101149559021,0.5094918012619019,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.36138916015625,0.8203449249267578,0.3659373223781585,0.2574389278888702,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.361083984375,0.7613687515258789,0.2915526032447815,0.2791195213794708,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603820800781,0.6710227727890015,0.1979263871908188,0.9061194062232972,285.36151123046875,284.95001220703125,300.4467468261719,288.04522705078125,298.4216613769531,297.290283203125,284.3635559082031,1.0,0.5461723208427429,0.4879695475101471,0.4879695475101471,1.0,1.0,-2.78828239440918,1.0006498098373413,1.7876325845718384,0.3710409998893738,0.8987507820129395,0.8987507820129395,0.0,157.6612548828125,154.0,40095.0234375,0.0,1982.595703125,1.0,280.241455078125,282.8844299316406,291.0253295898437,293.5563049316406,293.1499938964844,293.1499938964844,280.54998779296875,35576.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430842399597168,1.0,0.0,0.0,3.6211674213409424,3.621191263198853,8.749646553951607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.8828125,0.0,1498.1856689453125,1895.4371337890625,0.0,3800.451416015625,0.8985615372657776,1.0,0.0,3.0,1.0,0.0
12145080,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3614807128906,0.8497298359870911,0.409067302942276,0.3702552616596222,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3617248535156,0.9331379532814026,0.537101149559021,0.5094918012619019,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.36138916015625,0.8203449249267578,0.3659373223781585,0.2574389278888702,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.361083984375,0.7613687515258789,0.2915526032447815,0.2791195213794708,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603820800781,0.6710227727890015,0.1979263871908188,0.9061194062232972,285.36151123046875,284.95001220703125,300.4467468261719,288.04522705078125,298.4216613769531,297.290283203125,284.3635559082031,1.0,0.5461723208427429,0.4879695475101471,0.4879695475101471,1.0,1.0,-2.78828239440918,1.0006498098373413,1.7876325845718384,0.3710409998893738,0.8987507820129395,0.8987507820129395,0.0,157.6612548828125,154.0,40095.0234375,0.0,1982.595703125,1.0,280.241455078125,282.8844299316406,291.0253295898437,293.5563049316406,293.1499938964844,293.1499938964844,280.54998779296875,35576.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430842399597168,1.0,0.0,0.0,3.6211674213409424,3.621191263198853,8.749646553951607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.8828125,0.0,1498.1856689453125,1895.4371337890625,0.0,3800.451416015625,0.8985615372657776,1.0,0.0,3.0,1.0,0.0
12145140,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56707763671875,0.8569951057434082,0.4108642339706421,0.3716201782226562,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672607421875,0.943773865699768,0.5411736369132996,0.5130628943443298,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56695556640625,0.8294593691825867,0.3710379898548126,0.2607941925525665,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56671142578125,0.7691658139228821,0.2942015528678894,0.2813781499862671,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.678331196308136,0.1998258829116821,0.9135149717330932,285.56707763671875,284.95001220703125,300.4425964355469,287.9771728515625,298.4320373535156,297.31011962890625,284.5688171386719,1.0,0.5460559725761414,0.4870166480541229,0.4870166480541229,1.0,1.0,-2.8098511695861816,1.007670283317566,1.802180886268616,0.3734897375106811,0.9086660146713256,0.9086660146713256,0.0,153.748779296875,142.0,39489.0234375,0.0,1998.5697021484373,1.0,280.5416259765625,283.1265869140625,290.963134765625,293.4564514160156,293.1499938964844,293.1499938964844,280.25,35286.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937591552734375,1.0,0.0,0.0,3.647068738937378,3.647092580795288,8.875261983121163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.96484375,0.0,1524.5743408203125,1895.4371337890625,0.0,3750.5224609375,0.904151976108551,1.0,0.0,3.0,1.0,0.0
12145200,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56707763671875,0.8569951057434082,0.4108642339706421,0.3716201782226562,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672607421875,0.943773865699768,0.5411736369132996,0.5130628943443298,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56695556640625,0.8294593691825867,0.3710379898548126,0.2607941925525665,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56671142578125,0.7691658139228821,0.2942015528678894,0.2813781499862671,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.678331196308136,0.1998258829116821,0.9135149717330932,285.56707763671875,284.95001220703125,300.4425964355469,287.9771728515625,298.4320373535156,297.31011962890625,284.5688171386719,1.0,0.5460559725761414,0.4870166480541229,0.4870166480541229,1.0,1.0,-2.8098511695861816,1.007670283317566,1.802180886268616,0.3734897375106811,0.9086660146713256,0.9086660146713256,0.0,153.748779296875,142.0,39489.0234375,0.0,1998.5697021484373,1.0,280.5416259765625,283.1265869140625,290.963134765625,293.4564514160156,293.1499938964844,293.1499938964844,280.25,35286.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937591552734375,1.0,0.0,0.0,3.647068738937378,3.647092580795288,8.875261983121163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.96484375,0.0,1524.5743408203125,1895.4371337890625,0.0,3750.5224609375,0.904151976108551,1.0,0.0,3.0,1.0,0.0
12145260,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.38250732421875,0.8677032589912415,0.4107922613620758,0.371856689453125,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822937011719,0.9582968950271606,0.5435104370117188,0.5155396461486816,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3825988769531,0.8418516516685486,0.374852180480957,0.2635511457920074,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829040527344,0.7803593277931213,0.2958829700946808,0.2830146849155426,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835754394531,0.6887092590332031,0.2010448127985,0.9188157320022584,285.38250732421875,284.95001220703125,300.4375,287.91119384765625,298.42926025390625,297.3114013671875,284.3806457519531,1.0,0.543569028377533,0.4858250021934509,0.4858250021934509,1.0,1.0,-2.824777364730835,1.011486530303955,1.8132907152175903,0.3743472695350647,0.9129684567451476,0.9129684567451476,0.0,147.04811096191406,130.0,40498.23828125,0.0,1990.47998046875,1.0,280.2577209472656,282.8978881835937,290.9875793457031,293.6182556152344,293.1499938964844,293.1499938964844,279.95001220703125,35371.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957604706287384,1.0,0.0,0.0,3.671309232711792,3.671333551406861,8.993634992293664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.17138671875,0.0,1552.27587890625,1895.4371337890625,0.0,3931.20556640625,0.909606635570526,1.0,0.0,3.0,1.0,0.0
12145320,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.38250732421875,0.8677032589912415,0.4107922613620758,0.371856689453125,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822937011719,0.9582968950271606,0.5435104370117188,0.5155396461486816,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3825988769531,0.8418516516685486,0.374852180480957,0.2635511457920074,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829040527344,0.7803593277931213,0.2958829700946808,0.2830146849155426,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835754394531,0.6887092590332031,0.2010448127985,0.9188157320022584,285.38250732421875,284.95001220703125,300.4375,287.91119384765625,298.42926025390625,297.3114013671875,284.3806457519531,1.0,0.543569028377533,0.4858250021934509,0.4858250021934509,1.0,1.0,-2.824777364730835,1.011486530303955,1.8132907152175903,0.3743472695350647,0.9129684567451476,0.9129684567451476,0.0,147.04811096191406,130.0,40498.23828125,0.0,1990.47998046875,1.0,280.2577209472656,282.8978881835937,290.9875793457031,293.6182556152344,293.1499938964844,293.1499938964844,279.95001220703125,35371.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957604706287384,1.0,0.0,0.0,3.671309232711792,3.671333551406861,8.993634992293664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.17138671875,0.0,1552.27587890625,1895.4371337890625,0.0,3931.20556640625,0.909606635570526,1.0,0.0,3.0,1.0,0.0
12145380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16802978515625,0.8790445923805237,0.4091559648513794,0.3703694641590118,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1677551269531,0.9724766612052916,0.5441464781761169,0.5161548852920532,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1681213378906,0.8552142977714539,0.3774253726005554,0.2652847170829773,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16845703125,0.7922296524047852,0.296446144580841,0.2834650576114654,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1692199707031,0.6994124054908752,0.2013324499130249,0.9195911288261414,285.1679992675781,284.95001220703125,300.4314880371094,287.8478088378906,298.4155578613281,297.2973327636719,284.1657409667969,1.0,0.5389438271522522,0.4846333563327789,0.4846333563327789,1.0,1.0,-2.827296018600464,1.0102001428604126,1.8170957565307613,0.372794359922409,0.9141350984573364,0.9141350984573364,0.0,139.41671752929688,118.0,41369.38671875,0.0,1957.766845703125,1.0,279.9579772949219,282.6429748535156,290.9258728027344,293.63250732421875,293.1499938964844,293.1499938964844,279.6499938964844,35571.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767395257949828,1.0,0.0,0.0,3.687988996505737,3.6880133152008057,9.075540674530204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.5546875,0.0,1572.605224609375,1895.4371337890625,0.0,4100.31787109375,0.9134705662727356,1.0,0.0,3.0,1.0,0.0
12145440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16802978515625,0.8790445923805237,0.4091559648513794,0.3703694641590118,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1677551269531,0.9724766612052916,0.5441464781761169,0.5161548852920532,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1681213378906,0.8552142977714539,0.3774253726005554,0.2652847170829773,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16845703125,0.7922296524047852,0.296446144580841,0.2834650576114654,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1692199707031,0.6994124054908752,0.2013324499130249,0.9195911288261414,285.1679992675781,284.95001220703125,300.4314880371094,287.8478088378906,298.4155578613281,297.2973327636719,284.1657409667969,1.0,0.5389438271522522,0.4846333563327789,0.4846333563327789,1.0,1.0,-2.827296018600464,1.0102001428604126,1.8170957565307613,0.372794359922409,0.9141350984573364,0.9141350984573364,0.0,139.41671752929688,118.0,41369.38671875,0.0,1957.766845703125,1.0,279.9579772949219,282.6429748535156,290.9258728027344,293.63250732421875,293.1499938964844,293.1499938964844,279.6499938964844,35571.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767395257949828,1.0,0.0,0.0,3.687988996505737,3.6880133152008057,9.075540674530204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.5546875,0.0,1572.605224609375,1895.4371337890625,0.0,4100.31787109375,0.9134705662727356,1.0,0.0,3.0,1.0,0.0
12145500,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101623535156,0.8856772780418396,0.4080900847911834,0.3693668842315674,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00885009765625,0.97989821434021,0.5441317558288574,0.5161062479019165,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105895996094,0.8629297018051147,0.378481775522232,0.2659661471843719,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121765136719,0.7989488244056702,0.2964845895767212,0.2834239602088928,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0158996582031,0.705344557762146,0.2012504935264587,0.918804943561554,285.010009765625,284.95001220703125,300.4281311035156,287.8172302246094,298.4071960449219,297.2883605957031,283.99969482421875,1.0,0.536005973815918,0.4840375185012817,0.4840375185012817,1.0,1.0,-2.8258602619171143,1.0084556341171265,1.817404747009277,0.3714853525161743,0.9130077362060548,0.9130077362060548,0.0,135.15602111816406,118.0,42116.578125,0.0,1934.9365234375,1.0,279.7001953125,282.4458923339844,290.9097900390625,293.7183532714844,293.1499938964844,293.1499938964844,279.6499938964844,35706.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867432117462158,1.0,0.0,0.0,3.6930630207061768,3.693087577819824,9.100531315198168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.26611328125,0.0,1579.38720703125,1895.4371337890625,0.0,4187.05712890625,0.9146624803543092,1.0,0.0,3.0,1.0,0.0
12145560,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.8927600979804993,0.4068754315376282,0.3681308031082153,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.948486328125,0.9872162342071532,0.5439165234565735,0.5157763957977295,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.8712046146392822,0.3793999552726745,0.2664946019649505,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94921875,0.8060308694839478,0.2963788509368896,0.2831933498382568,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95001220703125,0.7114698886871338,0.2010339647531509,0.9172364473342896,284.94873046875,284.95001220703125,300.4245300292969,287.7875061035156,298.3981628417969,297.2781066894531,283.9464111328125,1.0,0.5327016115188599,0.4835970401763916,0.4835970401763916,1.0,1.0,-2.822453737258911,1.0061872005462646,1.8162665367126465,0.3700838685035705,0.9123356938362122,0.9123356938362122,0.0,130.73550415039062,106.0,42128.3125,0.0,1908.2308349609373,1.0,279.6579284667969,282.3866271972656,290.84527587890625,293.6019592285156,293.1499938964844,293.1499938964844,279.3500061035156,35825.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910181164741516,1.0,0.0,0.0,3.69529128074646,3.6953158378601074,9.11151630589302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.896484375,0.0,1582.8182373046875,1895.4371337890625,0.0,4223.7373046875,0.9152737259864808,1.0,0.0,3.0,1.0,0.0
12145620,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7296447753906,0.9085859656333924,0.404260903596878,0.3655471503734588,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72930908203125,0.9990000128746032,0.5432410836219788,0.5121009945869446,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7297058105469,0.8894968628883362,0.381034642457962,0.2674363553524017,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7301025390625,0.8205540776252747,0.2959342896938324,0.2825208604335785,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7309875488281,0.7236942052841187,0.2003724128007888,0.9130555391311646,284.7296142578125,284.95001220703125,300.4166564941406,287.7307434082031,298.37957763671875,297.2577819824219,283.7267761230469,1.0,0.5251203179359436,0.4827160537242889,0.4827160537242889,1.0,1.0,-2.809688091278076,0.9992344379425048,1.8104536533355715,0.3664968311786651,0.9076122045516968,0.9076122045516968,0.0,121.7283172607422,94.0,42796.83984375,0.0,1845.27880859375,1.0,279.35791015625,282.13287353515625,290.7758483886719,293.5712585449219,293.1499938964844,293.1499938964844,279.04998779296875,36111.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691973209381104,3.691997766494751,9.095161317418388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.34619140625,0.0,1581.216552734375,1895.4371337890625,0.0,4300.0,0.9147213697433472,1.0,0.0,3.0,1.0,0.0
12145680,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7296447753906,0.9085859656333924,0.404260903596878,0.3655471503734588,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72930908203125,0.9990000128746032,0.5432410836219788,0.5121009945869446,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7297058105469,0.8894968628883362,0.381034642457962,0.2674363553524017,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7301025390625,0.8205540776252747,0.2959342896938324,0.2825208604335785,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7309875488281,0.7236942052841187,0.2003724128007888,0.9130555391311646,284.7296142578125,284.95001220703125,300.4166564941406,287.7307434082031,298.37957763671875,297.2577819824219,283.7267761230469,1.0,0.5251203179359436,0.4827160537242889,0.4827160537242889,1.0,1.0,-2.809688091278076,0.9992344379425048,1.8104536533355715,0.3664968311786651,0.9076122045516968,0.9076122045516968,0.0,121.7283172607422,94.0,42796.83984375,0.0,1845.27880859375,1.0,279.35791015625,282.13287353515625,290.7758483886719,293.5712585449219,293.1499938964844,293.1499938964844,279.04998779296875,36111.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691973209381104,3.691997766494751,9.095161317418388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.34619140625,0.0,1581.216552734375,1895.4371337890625,0.0,4300.0,0.9147213697433472,1.0,0.0,3.0,1.0,0.0
12145740,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4966125488281,0.922024428844452,0.4013219773769378,0.3627719581127167,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4962463378906,0.9990000128746032,0.5449528098106384,0.4890432953834533,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4967041015625,0.904705822467804,0.3823538422584533,0.2682298123836517,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4971923828125,0.8316454887390137,0.2951618432998657,0.2816266119480133,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4983215332031,0.7328376173973083,0.1994088143110275,0.9079020619392396,284.49658203125,284.95001220703125,300.4078674316406,287.677978515625,298.3645935058594,297.2457275390625,283.4930725097656,1.0,0.515245795249939,0.4818350374698639,0.4818350374698639,1.0,1.0,-2.7729601860046387,0.9825666546821594,1.7903934717178345,0.3581457734107971,0.8997161388397217,0.8997161388397217,0.0,114.18253326416016,82.0,43235.515625,0.0,1752.6243896484375,1.0,279.05792236328125,281.8733215332031,290.74468994140625,293.5645751953125,293.1499938964844,293.1499938964844,278.75,36439.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676660537719727,3.676684856414795,9.01987164070306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.80224609375,0.0,1566.34716796875,1895.4371337890625,0.0,4300.0,0.9115102887153624,1.0,0.0,3.0,1.0,0.0
12145800,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4966125488281,0.922024428844452,0.4013219773769378,0.3627719581127167,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4962463378906,0.9990000128746032,0.5449528098106384,0.4890432953834533,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4967041015625,0.904705822467804,0.3823538422584533,0.2682298123836517,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4971923828125,0.8316454887390137,0.2951618432998657,0.2816266119480133,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4983215332031,0.7328376173973083,0.1994088143110275,0.9079020619392396,284.49658203125,284.95001220703125,300.4078674316406,287.677978515625,298.3645935058594,297.2457275390625,283.4930725097656,1.0,0.515245795249939,0.4818350374698639,0.4818350374698639,1.0,1.0,-2.7729601860046387,0.9825666546821594,1.7903934717178345,0.3581457734107971,0.8997161388397217,0.8997161388397217,0.0,114.18253326416016,82.0,43235.515625,0.0,1752.6243896484375,1.0,279.05792236328125,281.8733215332031,290.74468994140625,293.5645751953125,293.1499938964844,293.1499938964844,278.75,36439.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676660537719727,3.676684856414795,9.01987164070306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.80224609375,0.0,1566.34716796875,1895.4371337890625,0.0,4300.0,0.9115102887153624,1.0,0.0,3.0,1.0,0.0
12145860,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2568664550781,0.9394844174385072,0.3981109857559204,0.3597113490104675,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2565612792969,0.9990000128746032,0.5499048829078674,0.4620303809642792,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2569580078125,0.9250354170799256,0.3834183812141418,0.2688148915767669,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25750732421875,0.845524787902832,0.2941393256187439,0.2804531157016754,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2586669921875,0.7443134784698486,0.1982559710741043,0.9016554355621338,284.2568664550781,284.95001220703125,300.3981628417969,287.6297607421875,298.3598937988281,297.24871826171875,283.2531433105469,1.0,0.5036463737487793,0.4816279113292694,0.4816279113292694,1.0,1.0,-2.72855281829834,0.9640194773674012,1.764533281326294,0.3496710956096649,0.8885733485221863,0.8885733485221863,0.0,105.71966552734376,85.0,43495.1875,0.0,1647.1790771484375,1.0,278.7580871582031,281.6130676269531,290.7215881347656,293.5604248046875,293.1499938964844,293.1499938964844,279.04998779296875,36815.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647451400756836,3.647475481033325,8.877124741957232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.0107421875,0.0,1536.4290771484375,1895.4371337890625,0.0,4300.0,0.9052351117134094,1.0,0.0,3.0,1.0,0.0
