time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145920,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2568664550781,0.9394844174385072,0.3981109857559204,0.3597113490104675,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2565612792969,0.9990000128746032,0.5499048829078674,0.4620303809642792,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2569580078125,0.9250354170799256,0.3834183812141418,0.2688148915767669,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25750732421875,0.845524787902832,0.2941393256187439,0.2804531157016754,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2586669921875,0.7443134784698486,0.1982559710741043,0.9016554355621338,284.2568664550781,284.95001220703125,300.3981628417969,287.6297607421875,298.3598937988281,297.24871826171875,283.2531433105469,1.0,0.5036463737487793,0.4816279113292694,0.4816279113292694,1.0,1.0,-2.72855281829834,0.9640194773674012,1.764533281326294,0.3496710956096649,0.8885733485221863,0.8885733485221863,0.0,105.71966552734376,85.0,43495.1875,0.0,1647.1790771484375,1.0,278.7580871582031,281.6130676269531,290.7215881347656,293.5604248046875,293.1499938964844,293.1499938964844,279.04998779296875,36815.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647451400756836,3.647475481033325,8.877124741957232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.0107421875,0.0,1536.4290771484375,1895.4371337890625,0.0,4300.0,0.9052351117134094,1.0,0.0,3.0,1.0,0.0
12145980,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4057922363281,0.9523754715919496,0.3967224359512329,0.3577463328838348,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4058532714844,0.9990000128746032,0.5580028891563416,0.4430869221687317,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.40576171875,0.9418066740036012,0.3858670890331268,0.2700449824333191,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4056091308594,0.8564612865447998,0.2940760552883148,0.279877245426178,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4052429199219,0.7532755136489868,0.1978557109832763,0.8977248072624207,284.4057922363281,284.95001220703125,300.38751220703125,287.5865173339844,298.3752746582031,297.2815856933594,283.4065856933594,1.0,0.4963910281658172,0.4814207553863525,0.4814207553863525,1.0,1.0,-2.699462652206421,0.9517940878868104,1.7476685047149658,0.3436807692050934,0.8825123906135559,0.8825123906135559,0.0,100.08879852294922,103.0,42026.9375,0.0,1579.39990234375,1.0,279.0420227050781,281.8168334960937,290.5579833984375,293.2444152832031,293.1499938964844,293.1499938964844,279.3500061035156,36804.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945743083953856,1.0,0.0,0.0,3.616632461547852,3.6166563034057617,8.727744784664537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.533203125,0.0,1502.327880859375,1895.4371337890625,0.0,4254.064453125,0.8983885049819946,1.0,0.0,3.0,1.0,0.0
12146040,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4057922363281,0.9523754715919496,0.3967224359512329,0.3577463328838348,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4058532714844,0.9990000128746032,0.5580028891563416,0.4430869221687317,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.40576171875,0.9418066740036012,0.3858670890331268,0.2700449824333191,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4056091308594,0.8564612865447998,0.2940760552883148,0.279877245426178,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4052429199219,0.7532755136489868,0.1978557109832763,0.8977248072624207,284.4057922363281,284.95001220703125,300.38751220703125,287.5865173339844,298.3752746582031,297.2815856933594,283.4065856933594,1.0,0.4963910281658172,0.4814207553863525,0.4814207553863525,1.0,1.0,-2.699462652206421,0.9517940878868104,1.7476685047149658,0.3436807692050934,0.8825123906135559,0.8825123906135559,0.0,100.08879852294922,103.0,42026.9375,0.0,1579.39990234375,1.0,279.0420227050781,281.8168334960937,290.5579833984375,293.2444152832031,293.1499938964844,293.1499938964844,279.3500061035156,36804.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945743083953856,1.0,0.0,0.0,3.616632461547852,3.6166563034057617,8.727744784664537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.533203125,0.0,1502.327880859375,1895.4371337890625,0.0,4254.064453125,0.8983885049819946,1.0,0.0,3.0,1.0,0.0
12146100,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.551025390625,0.9538686871528624,0.3966705501079559,0.3574760258197784,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.55181884765625,0.9990000128746032,0.5623611211776733,0.4408455789089203,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5508728027344,0.9450392723083496,0.3876377940177917,0.2711226344108581,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.549072265625,0.8581054210662842,0.2944913208484649,0.2800968885421753,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.545166015625,0.754550576210022,0.198048710823059,0.8978617787361145,284.55108642578125,284.95001220703125,300.3818359375,287.5669250488281,298.38677978515625,297.3028869628906,283.56201171875,1.0,0.4962593615055084,0.4813171923160553,0.4813171923160553,1.0,1.0,-2.698142766952514,0.95108824968338,1.7470544576644895,0.3429954051971435,0.8812365531921387,0.8812365531921387,0.0,99.49988555908205,103.0,41150.08203125,0.0,1574.8372802734375,1.0,279.2977294921875,282.00701904296875,290.4878234863281,293.0455017089844,293.1499938964844,293.1499938964844,279.3500061035156,36718.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839823246002196,1.0,0.0,0.0,3.603147029876709,3.603170871734619,8.662779578116897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.416015625,0.0,1486.9700927734375,1895.4371337890625,0.0,4163.2421875,0.8953709602355957,1.0,0.0,3.0,1.0,0.0
12146160,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6158142089844,0.9522955417633056,0.3969435691833496,0.3576490581035614,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.61602783203125,0.9990000128746032,0.5662240982055664,0.4430684447288513,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.61578369140625,0.9450538158416748,0.389701783657074,0.2725008726119995,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6153259277344,0.8572529554367065,0.2951619625091553,0.2806569933891296,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.61431884765625,0.753748893737793,0.1984727084636688,0.8994330167770386,284.6158142089844,284.95001220703125,300.3759155273437,287.5487365722656,298.3975830078125,297.32196044921875,283.6188049316406,1.0,0.4979534745216369,0.4814007580280304,0.4814007580280304,1.0,1.0,-2.705225706100464,0.954124629497528,1.7511011362075806,0.3443086743354797,0.8797047734260559,0.8797047734260559,0.0,100.2695083618164,121.0,41143.2734375,0.0,1588.43505859375,1.0,279.3413391113281,282.0736389160156,290.4862365722656,293.0780944824219,293.1499938964844,293.1499938964844,279.6499938964844,36623.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97817200422287,1.0,0.0,0.0,3.5924065113067627,3.5924301147460938,8.611211796960561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.78369140625,0.0,1474.6219482421875,1895.4371337890625,0.0,4112.8134765625,0.892876148223877,1.0,0.0,3.0,1.0,0.0
12146220,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8539733886719,0.9411725997924804,0.3979978859424591,0.3585678040981293,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8542785644531,0.9990000128746032,0.571668267250061,0.4584031403064728,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8539428710937,0.9370352625846864,0.3943298459053039,0.275700032711029,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533630371094,0.8494893908500671,0.2969584763050079,0.2823458313941955,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8521728515625,0.7470801472663879,0.1997270882129669,0.9051260948181152,284.85400390625,284.95001220703125,300.3634338378906,287.51690673828125,298.41064453125,297.3454895019531,283.8577575683594,1.0,0.5058666467666626,0.4815678298473358,0.4815678298473358,1.0,1.0,-2.7374520301818848,0.9675981402397156,1.769853949546814,0.3503632843494415,0.8803011775016785,0.8803011775016785,0.0,105.10427856445312,139.0,40655.92578125,0.0,1657.3297119140625,1.0,279.6412048339844,282.3505554199219,290.46685791015625,293.010498046875,293.1499938964844,293.1499938964844,279.95001220703125,36333.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650759696960448,1.0,0.0,0.0,3.5789315700531006,3.5789549350738525,8.546731464775803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.7333984375,0.0,1457.976318359375,1895.4371337890625,0.0,3997.702392578125,0.889674186706543,1.0,0.0,3.0,1.0,0.0
12146280,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8539733886719,0.9411725997924804,0.3979978859424591,0.3585678040981293,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8542785644531,0.9990000128746032,0.571668267250061,0.4584031403064728,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8539428710937,0.9370352625846864,0.3943298459053039,0.275700032711029,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533630371094,0.8494893908500671,0.2969584763050079,0.2823458313941955,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8521728515625,0.7470801472663879,0.1997270882129669,0.9051260948181152,284.85400390625,284.95001220703125,300.3634338378906,287.51690673828125,298.41064453125,297.3454895019531,283.8577575683594,1.0,0.5058666467666626,0.4815678298473358,0.4815678298473358,1.0,1.0,-2.7374520301818848,0.9675981402397156,1.769853949546814,0.3503632843494415,0.8803011775016785,0.8803011775016785,0.0,105.10427856445312,139.0,40655.92578125,0.0,1657.3297119140625,1.0,279.6412048339844,282.3505554199219,290.46685791015625,293.010498046875,293.1499938964844,293.1499938964844,279.95001220703125,36333.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650759696960448,1.0,0.0,0.0,3.5789315700531006,3.5789549350738525,8.546731464775803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.7333984375,0.0,1457.976318359375,1895.4371337890625,0.0,3997.702392578125,0.889674186706543,1.0,0.0,3.0,1.0,0.0
12146340,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1011657714844,0.92249995470047,0.3995309770107269,0.3600850701332092,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1015625,0.9990000128746032,0.5738701820373535,0.4847769141197204,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.10113525390625,0.9215969443321228,0.3994373381137848,0.2793604433536529,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1005249023437,0.8366715312004089,0.2991886436939239,0.2846136093139648,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992736816406,0.73614102602005,0.2013212740421295,0.9131795167922974,285.1012268066406,284.95001220703125,300.3500061035156,287.49151611328125,298.4116516113281,297.3494567871094,284.10516357421875,1.0,0.5183998942375183,0.4817349314689636,0.4817349314689636,1.0,1.0,-2.7877583503723145,0.9884244799613952,1.7993338108062744,0.359787106513977,0.8842640519142151,0.8842640519142151,0.0,113.5681610107422,157.0,40368.87890625,0.0,1772.2486572265625,1.0,279.9411315917969,282.6316223144531,290.4625549316406,292.981201171875,293.1499938964844,293.1499938964844,280.25,35987.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565743803977966,1.0,0.0,0.0,3.5783684253692627,3.578391790390014,8.544042202629498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.91259765625,0.0,1454.8363037109375,1895.4371337890625,0.0,3921.99169921875,0.8893036246299744,1.0,0.0,3.0,1.0,0.0
12146400,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1011657714844,0.92249995470047,0.3995309770107269,0.3600850701332092,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1015625,0.9990000128746032,0.5738701820373535,0.4847769141197204,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.10113525390625,0.9215969443321228,0.3994373381137848,0.2793604433536529,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1005249023437,0.8366715312004089,0.2991886436939239,0.2846136093139648,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992736816406,0.73614102602005,0.2013212740421295,0.9131795167922974,285.1012268066406,284.95001220703125,300.3500061035156,287.49151611328125,298.4116516113281,297.3494567871094,284.10516357421875,1.0,0.5183998942375183,0.4817349314689636,0.4817349314689636,1.0,1.0,-2.7877583503723145,0.9884244799613952,1.7993338108062744,0.359787106513977,0.8842640519142151,0.8842640519142151,0.0,113.5681610107422,157.0,40368.87890625,0.0,1772.2486572265625,1.0,279.9411315917969,282.6316223144531,290.4625549316406,292.981201171875,293.1499938964844,293.1499938964844,280.25,35987.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565743803977966,1.0,0.0,0.0,3.5783684253692627,3.578391790390014,8.544042202629498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.91259765625,0.0,1454.8363037109375,1895.4371337890625,0.0,3921.99169921875,0.8893036246299744,1.0,0.0,3.0,1.0,0.0
12146460,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746643066406,0.9016082882881165,0.4014847576618194,0.362059086561203,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3752136230469,0.9990000128746032,0.57318514585495,0.5185338258743286,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37469482421875,0.9035725593566896,0.4049846231937408,0.2833871245384216,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739929199219,0.8217179775238037,0.3017511665821075,0.2872979640960693,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726501464844,0.7233164310455322,0.2031407505273819,0.9227455258369446,285.3747863769531,284.95001220703125,300.3360290527344,287.4756164550781,298.4003601074219,297.3387451171875,284.37908935546875,1.0,0.5341436266899109,0.4802964329719543,0.4802964329719543,1.0,1.0,-2.850252389907837,1.0111321210861206,1.8391203880310056,0.3684088885784149,0.8920695185661316,0.8920695185661316,0.0,124.9255828857422,160.0,40377.5,0.0,1924.53369140625,1.0,280.2411499023437,282.9215087890625,290.4642028808594,292.9756164550781,293.1499938964844,293.1499938964844,280.54998779296875,35598.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515653848648072,1.0,0.0,0.0,3.592255115509033,3.592278480529785,8.61048533806752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.24853515625,0.0,1466.908935546875,1895.4371337890625,0.0,3877.05322265625,0.8921264410018921,1.0,0.0,3.0,1.0,0.0
12146520,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746643066406,0.9016082882881165,0.4014847576618194,0.362059086561203,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3752136230469,0.9990000128746032,0.57318514585495,0.5185338258743286,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37469482421875,0.9035725593566896,0.4049846231937408,0.2833871245384216,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739929199219,0.8217179775238037,0.3017511665821075,0.2872979640960693,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726501464844,0.7233164310455322,0.2031407505273819,0.9227455258369446,285.3747863769531,284.95001220703125,300.3360290527344,287.4756164550781,298.4003601074219,297.3387451171875,284.37908935546875,1.0,0.5341436266899109,0.4802964329719543,0.4802964329719543,1.0,1.0,-2.850252389907837,1.0111321210861206,1.8391203880310056,0.3684088885784149,0.8920695185661316,0.8920695185661316,0.0,124.9255828857422,160.0,40377.5,0.0,1924.53369140625,1.0,280.2411499023437,282.9215087890625,290.4642028808594,292.9756164550781,293.1499938964844,293.1499938964844,280.54998779296875,35598.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515653848648072,1.0,0.0,0.0,3.592255115509033,3.592278480529785,8.61048533806752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.24853515625,0.0,1466.908935546875,1895.4371337890625,0.0,3877.05322265625,0.8921264410018921,1.0,0.0,3.0,1.0,0.0
12146580,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416320800781,0.8879643082618713,0.4037699401378631,0.3643246591091156,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420288085937,0.998366117477417,0.5712264776229858,0.5416984558105469,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.8925407528877258,0.41086545586586,0.2876430749893188,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6411437988281,0.8111746311187744,0.3045587837696075,0.2901946604251861,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.714222252368927,0.2051163166761398,0.9328747987747192,285.6417236328125,284.95001220703125,300.32183837890625,287.4715881347656,298.3867492675781,297.3258361816406,284.6444396972656,1.0,0.5465226173400879,0.4788579046726227,0.4788579046726227,1.0,1.0,-2.901581048965454,1.0290099382400513,1.8725712299346924,0.3753012716770172,0.9034606218338012,0.9034606218338012,0.0,134.5472412109375,163.0,40315.05859375,0.0,2055.74755859375,1.0,280.5413818359375,283.1986999511719,290.47174072265625,292.9812316894531,293.1499938964844,293.1499938964844,280.25,35214.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948967456817627,1.0,0.0,0.0,3.6206929683685294,3.620716571807861,8.74735405886895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.013671875,0.0,1494.9779052734375,1895.4371337890625,0.0,3853.655517578125,0.8982070088386536,1.0,0.0,3.0,1.0,0.0
12146640,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416320800781,0.8879643082618713,0.4037699401378631,0.3643246591091156,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420288085937,0.998366117477417,0.5712264776229858,0.5416984558105469,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.8925407528877258,0.41086545586586,0.2876430749893188,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6411437988281,0.8111746311187744,0.3045587837696075,0.2901946604251861,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.714222252368927,0.2051163166761398,0.9328747987747192,285.6417236328125,284.95001220703125,300.32183837890625,287.4715881347656,298.3867492675781,297.3258361816406,284.6444396972656,1.0,0.5465226173400879,0.4788579046726227,0.4788579046726227,1.0,1.0,-2.901581048965454,1.0290099382400513,1.8725712299346924,0.3753012716770172,0.9034606218338012,0.9034606218338012,0.0,134.5472412109375,163.0,40315.05859375,0.0,2055.74755859375,1.0,280.5413818359375,283.1986999511719,290.47174072265625,292.9812316894531,293.1499938964844,293.1499938964844,280.25,35214.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948967456817627,1.0,0.0,0.0,3.6206929683685294,3.620716571807861,8.74735405886895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.013671875,0.0,1494.9779052734375,1895.4371337890625,0.0,3853.655517578125,0.8982070088386536,1.0,0.0,3.0,1.0,0.0
12146700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49481201171875,0.879263699054718,0.4041205048561096,0.3652698099613189,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932556152344,0.9902255535125732,0.570393979549408,0.5411320924758911,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49468994140625,0.8851127028465271,0.4131937325000763,0.2896769046783447,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.49658203125,0.8039512634277344,0.305548757314682,0.2915807068347931,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5002746582031,0.7079031467437744,0.2058092802762985,0.9377950429916382,285.49444580078125,284.95001220703125,300.314697265625,287.4737243652344,298.3786315917969,297.3187561035156,284.4844665527344,1.0,0.5512309074401855,0.478138655424118,0.478138655424118,1.0,1.0,-2.9121203422546387,1.0318056344985962,1.8803147077560425,0.375878244638443,0.9056987166404724,0.9056987166404724,0.0,140.11737060546875,163.0,41055.109375,0.0,2101.036376953125,1.0,280.299072265625,283.01861572265625,290.5574645996094,293.2254943847656,293.1499938964844,293.1499938964844,280.25,35242.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618000984191896,1.0,0.0,0.0,3.635382890701294,3.635406732559204,8.81847768141597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.37841796875,0.0,1511.3232421875,1895.4371337890625,0.0,3968.615966796875,0.9014437794685364,1.0,0.0,3.0,1.0,0.0
12146760,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4347839355469,0.870943546295166,0.4037079513072967,0.3653536438941955,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344787597656,0.9821361899375916,0.5696300268173218,0.5405327677726746,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43475341796875,0.8781500458717346,0.4149024486541748,0.2911777198314667,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43511962890625,0.79698646068573,0.3060540854930877,0.2924439907073974,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43585205078125,0.7016817927360535,0.2061316221952438,0.9408841729164124,285.4347229003906,284.95001220703125,300.3074951171875,287.478515625,298.3681945800781,297.3090515136719,284.4327392578125,1.0,0.5550921559333801,0.4771888852119446,0.4771888852119446,1.0,1.0,-2.918062925338745,1.03230082988739,1.885762095451355,0.3751366138458252,0.9082799553871156,0.9082799553871156,0.0,145.28941345214844,166.0,41170.1171875,0.0,2136.84375,1.0,280.2579650878906,282.9594116210937,290.5595092773437,293.21002197265625,293.1499938964844,293.1499938964844,279.95001220703125,35298.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702844619750975,1.0,0.0,0.0,3.6478424072265625,3.6478662490844727,8.879027859620692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.78662109375,0.0,1525.5208740234375,1895.4371337890625,0.0,4043.713623046875,0.904299020767212,1.0,0.0,3.0,1.0,0.0
12146820,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.20458984375,0.8567972779273987,0.4017848372459411,0.3642630279064178,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2043151855469,0.967412769794464,0.5679818391799927,0.5393970608711243,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2045593261719,0.8666972517967224,0.4173417389392853,0.2933349013328552,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20489501953125,0.7850786447525024,0.3061699867248535,0.293165922164917,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2055969238281,0.6908093094825745,0.2060323357582092,0.9431466460227966,285.2045288085937,284.95001220703125,300.29296875,287.4955749511719,298.3450012207031,297.2870178222656,284.2026672363281,1.0,0.5608165264129639,0.4752893447875976,0.4752893447875976,1.0,1.0,-2.921577215194702,1.029832124710083,1.8917450904846191,0.3719961047172546,0.9097508788108826,0.9097508788108826,0.0,154.13780212402344,169.0,41956.03125,0.0,2186.944580078125,1.0,279.95819091796875,282.69677734375,290.5624389648437,293.28082275390625,293.1499938964844,293.1499938964844,279.6499938964844,35512.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871020317077636,1.0,0.0,0.0,3.666661977767944,3.6666860580444336,8.970880003289494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.841796875,0.0,1548.1243896484375,1895.4371337890625,0.0,4190.14501953125,0.908652365207672,1.0,0.0,3.0,1.0,0.0
12146880,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.20458984375,0.8567972779273987,0.4017848372459411,0.3642630279064178,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2043151855469,0.967412769794464,0.5679818391799927,0.5393970608711243,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2045593261719,0.8666972517967224,0.4173417389392853,0.2933349013328552,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20489501953125,0.7850786447525024,0.3061699867248535,0.293165922164917,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2055969238281,0.6908093094825745,0.2060323357582092,0.9431466460227966,285.2045288085937,284.95001220703125,300.29296875,287.4955749511719,298.3450012207031,297.2870178222656,284.2026672363281,1.0,0.5608165264129639,0.4752893447875976,0.4752893447875976,1.0,1.0,-2.921577215194702,1.029832124710083,1.8917450904846191,0.3719961047172546,0.9097508788108826,0.9097508788108826,0.0,154.13780212402344,169.0,41956.03125,0.0,2186.944580078125,1.0,279.95819091796875,282.69677734375,290.5624389648437,293.28082275390625,293.1499938964844,293.1499938964844,279.6499938964844,35512.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871020317077636,1.0,0.0,0.0,3.666661977767944,3.6666860580444336,8.970880003289494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.841796875,0.0,1548.1243896484375,1895.4371337890625,0.0,4190.14501953125,0.908652365207672,1.0,0.0,3.0,1.0,0.0
12146940,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952697753906,0.845689594745636,0.3993050456047058,0.3624089360237121,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9949645996094,0.9547683000564576,0.5660591721534729,0.5379418730735779,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952087402344,0.8581506609916687,0.4191983640193939,0.2949108481407165,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955749511719,0.7756121754646301,0.3056478500366211,0.2930788099765777,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962463378906,0.6818842887878418,0.205356478691101,0.9420049786567688,284.99517822265625,284.95001220703125,300.2782287597656,287.5219116210937,298.32135009765625,297.2649841308594,283.99334716796875,1.0,0.5645679235458374,0.4733898043632507,0.4733898043632507,1.0,1.0,-2.91802191734314,1.024500012397766,1.893521785736084,0.367500901222229,0.9086355566978456,0.9086355566978456,0.0,161.19735717773438,157.0,42806.609375,0.0,2215.97119140625,1.0,279.6580505371094,282.4445495605469,290.56378173828125,293.3333435058594,293.1499938964844,293.1499938964844,279.3500061035156,35761.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980245232582092,1.0,0.0,0.0,3.6762988567352295,3.676322937011719,9.018096989166224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.52001953125,0.0,1560.8243408203125,1895.4371337890625,0.0,4283.32275390625,0.910975992679596,1.0,0.0,3.0,1.0,0.0
12147000,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952697753906,0.845689594745636,0.3993050456047058,0.3624089360237121,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9949645996094,0.9547683000564576,0.5660591721534729,0.5379418730735779,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952087402344,0.8581506609916687,0.4191983640193939,0.2949108481407165,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955749511719,0.7756121754646301,0.3056478500366211,0.2930788099765777,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962463378906,0.6818842887878418,0.205356478691101,0.9420049786567688,284.99517822265625,284.95001220703125,300.2782287597656,287.5219116210937,298.32135009765625,297.2649841308594,283.99334716796875,1.0,0.5645679235458374,0.4733898043632507,0.4733898043632507,1.0,1.0,-2.91802191734314,1.024500012397766,1.893521785736084,0.367500901222229,0.9086355566978456,0.9086355566978456,0.0,161.19735717773438,157.0,42806.609375,0.0,2215.97119140625,1.0,279.6580505371094,282.4445495605469,290.56378173828125,293.3333435058594,293.1499938964844,293.1499938964844,279.3500061035156,35761.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980245232582092,1.0,0.0,0.0,3.6762988567352295,3.676322937011719,9.018096989166224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.52001953125,0.0,1560.8243408203125,1895.4371337890625,0.0,4283.32275390625,0.910975992679596,1.0,0.0,3.0,1.0,0.0
12147060,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7851257324219,0.8441627621650696,0.3965643346309662,0.3600051403045654,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7848205566406,0.9538365006446838,0.5638943314552307,0.5359631776809692,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850646972656,0.8594916462898254,0.4207455515861511,0.2960256338119507,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7854309082031,0.7751976847648621,0.3047907650470733,0.2923307418823242,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7861022949219,0.681037425994873,0.2043574452400207,0.937800407409668,284.7850341796875,284.95001220703125,300.2633361816406,287.5566711425781,298.3003845214844,297.2442932128906,283.7831420898437,1.0,0.5625345706939697,0.4725815057754516,0.4725815057754516,1.0,1.0,-2.9081478118896484,1.0187997817993164,1.889348030090332,0.364059567451477,0.9047119617462158,0.9047119617462158,0.0,160.61578369140625,145.0,43564.41015625,0.0,2196.033447265625,1.0,279.3580017089844,282.1942138671875,290.6004638671875,293.4093017578125,293.1499938964844,293.1499938964844,279.04998779296875,36040.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675594568252564,3.675618886947632,9.014642614602052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.412109375,0.0,1562.136962890625,1895.4371337890625,0.0,4300.0,0.9110064506530762,1.0,0.0,3.0,1.0,0.0
12147120,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7851257324219,0.8441627621650696,0.3965643346309662,0.3600051403045654,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7848205566406,0.9538365006446838,0.5638943314552307,0.5359631776809692,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850646972656,0.8594916462898254,0.4207455515861511,0.2960256338119507,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7854309082031,0.7751976847648621,0.3047907650470733,0.2923307418823242,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7861022949219,0.681037425994873,0.2043574452400207,0.937800407409668,284.7850341796875,284.95001220703125,300.2633361816406,287.5566711425781,298.3003845214844,297.2442932128906,283.7831420898437,1.0,0.5625345706939697,0.4725815057754516,0.4725815057754516,1.0,1.0,-2.9081478118896484,1.0187997817993164,1.889348030090332,0.364059567451477,0.9047119617462158,0.9047119617462158,0.0,160.61578369140625,145.0,43564.41015625,0.0,2196.033447265625,1.0,279.3580017089844,282.1942138671875,290.6004638671875,293.4093017578125,293.1499938964844,293.1499938964844,279.04998779296875,36040.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675594568252564,3.675618886947632,9.014642614602052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.412109375,0.0,1562.136962890625,1895.4371337890625,0.0,4300.0,0.9110064506530762,1.0,0.0,3.0,1.0,0.0
12147180,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.57861328125,0.8484342098236084,0.393685907125473,0.3572829663753509,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5783386230469,0.960291624069214,0.5615312457084656,0.5336062908172607,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5785522460937,0.8669953942298889,0.4221114814281463,0.2968615591526031,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.578857421875,0.7803621292114258,0.3037569522857666,0.2912037074565887,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5794677734375,0.6851778030395508,0.2031954228878021,0.931850790977478,284.5785217285156,284.95001220703125,300.24822998046875,287.5989990234375,298.2804260253906,297.2254638671875,283.5768737792969,1.0,0.5573908686637878,0.4717731773853302,0.4717731773853302,1.0,1.0,-2.8945446014404297,1.0116856098175049,1.882858872413636,0.3599874675273895,0.8980469703674316,0.8980469703674316,0.0,155.28187561035156,133.0,44291.84375,0.0,2146.383544921875,1.0,279.05810546875,281.95050048828125,290.6626281738281,293.5126342773437,293.1499938964844,293.1499938964844,279.3500061035156,36343.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663628578186035,3.663652896881104,8.956043302532635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.5673828125,0.0,1550.9644775390625,1895.4371337890625,0.0,4300.0,0.9085355997085572,1.0,0.0,3.0,1.0,0.0
12147240,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.57861328125,0.8484342098236084,0.393685907125473,0.3572829663753509,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5783386230469,0.960291624069214,0.5615312457084656,0.5336062908172607,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5785522460937,0.8669953942298889,0.4221114814281463,0.2968615591526031,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.578857421875,0.7803621292114258,0.3037569522857666,0.2912037074565887,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5794677734375,0.6851778030395508,0.2031954228878021,0.931850790977478,284.5785217285156,284.95001220703125,300.24822998046875,287.5989990234375,298.2804260253906,297.2254638671875,283.5768737792969,1.0,0.5573908686637878,0.4717731773853302,0.4717731773853302,1.0,1.0,-2.8945446014404297,1.0116856098175049,1.882858872413636,0.3599874675273895,0.8980469703674316,0.8980469703674316,0.0,155.28187561035156,133.0,44291.84375,0.0,2146.383544921875,1.0,279.05810546875,281.95050048828125,290.6626281738281,293.5126342773437,293.1499938964844,293.1499938964844,279.3500061035156,36343.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663628578186035,3.663652896881104,8.956043302532635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.5673828125,0.0,1550.9644775390625,1895.4371337890625,0.0,4300.0,0.9085355997085572,1.0,0.0,3.0,1.0,0.0
12147300,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7063293457031,0.852686882019043,0.3928984403610229,0.3560839295387268,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.70770263671875,0.9658603072166444,0.5609558820724487,0.532560408115387,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7066345214844,0.8729973435401917,0.4233198761940002,0.2973633408546448,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.70489501953125,0.7849252820014954,0.3035750091075897,0.2906806468963623,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7015991210937,0.6890190243721008,0.2028461992740631,0.9288964867591858,284.7066955566406,284.95001220703125,300.2406311035156,287.6227111816406,298.274169921875,297.2216796875,283.71539306640625,1.0,0.5541161894798279,0.4713690280914306,0.4713690280914306,1.0,1.0,-2.888262987136841,1.0083471536636353,1.8799158334732056,0.3579578399658203,0.8976376056671143,0.8976376056671143,0.0,151.3164825439453,133.0,43391.12890625,0.0,2116.209228515625,1.0,279.3016052246094,282.11932373046875,290.5979309082031,293.30224609375,293.1499938964844,293.1499938964844,279.3500061035156,36316.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965426325798036,1.0,0.0,0.0,3.6572208404541016,3.657244920730591,8.924741905502742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.619140625,0.0,1543.5928955078125,1895.4371337890625,0.0,4270.7763671875,0.9071453213691713,1.0,0.0,3.0,1.0,0.0
12147360,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7570495605469,0.8595430254936218,0.3927285969257355,0.3555339872837066,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7572937011719,0.9738687872886658,0.5610438585281372,0.5321965217590332,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7571105957031,0.8816696405410767,0.4250594079494476,0.2982813119888305,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567749023437,0.7918371558189392,0.3038013875484466,0.2905382812023163,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.6949999928474426,0.2028210461139679,0.927230179309845,284.7571105957031,284.95001220703125,300.23297119140625,287.64801025390625,298.2720642089844,297.2235107421875,283.7587585449219,1.0,0.5507323741912842,0.4711107015609741,0.4711107015609741,1.0,1.0,-2.886086940765381,1.006934404373169,1.879152536392212,0.3569262325763702,0.8969020247459412,0.8969020247459412,0.0,146.3116455078125,121.0,43287.79296875,0.0,2087.91796875,1.0,279.3421630859375,282.171142578125,290.6060485839844,293.3301696777344,293.1499938964844,293.1499938964844,279.6499938964844,36269.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990995228290558,1.0,0.0,0.0,3.652738332748413,3.6527624130249023,8.902877652872121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.275390625,0.0,1538.2364501953125,1895.4371337890625,0.0,4223.54150390625,0.90608412027359,1.0,0.0,3.0,1.0,0.0
12147420,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9662780761719,0.879231870174408,0.3933241963386535,0.3553610146045685,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96661376953125,0.9932116866111756,0.5623542666435242,0.5326193571090698,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96636962890625,0.9051039218902588,0.42941415309906,0.3007656633853912,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9659729003906,0.8108304738998413,0.3050248622894287,0.2909909784793854,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9652099609375,0.7117273807525635,0.2034503668546676,0.926847517490387,284.96636962890625,284.95001220703125,300.2174987792969,287.702880859375,298.27374267578125,297.2356872558594,283.9684143066406,1.0,0.5439592599868774,0.4705940783023834,0.4705940783023834,1.0,1.0,-2.8894481658935547,1.007226586341858,1.8822214603424072,0.3563182055950165,0.8988262414932251,0.8988262414932251,0.0,134.73268127441406,109.0,42467.73828125,0.0,2036.509765625,1.0,279.64178466796875,282.4193420410156,290.6370849609375,293.2843322753906,293.1499938964844,293.1499938964844,279.95001220703125,36068.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742230772972108,1.0,0.0,0.0,3.64941668510437,3.64944052696228,8.886692626219883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.7236328125,0.0,1533.0355224609375,1895.4371337890625,0.0,4078.308349609375,0.905214250087738,1.0,0.0,3.0,1.0,0.0
12147480,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9662780761719,0.879231870174408,0.3933241963386535,0.3553610146045685,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96661376953125,0.9932116866111756,0.5623542666435242,0.5326193571090698,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96636962890625,0.9051039218902588,0.42941415309906,0.3007656633853912,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9659729003906,0.8108304738998413,0.3050248622894287,0.2909909784793854,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9652099609375,0.7117273807525635,0.2034503668546676,0.926847517490387,284.96636962890625,284.95001220703125,300.2174987792969,287.702880859375,298.27374267578125,297.2356872558594,283.9684143066406,1.0,0.5439592599868774,0.4705940783023834,0.4705940783023834,1.0,1.0,-2.8894481658935547,1.007226586341858,1.8822214603424072,0.3563182055950165,0.8988262414932251,0.8988262414932251,0.0,134.73268127441406,109.0,42467.73828125,0.0,2036.509765625,1.0,279.64178466796875,282.4193420410156,290.6370849609375,293.2843322753906,293.1499938964844,293.1499938964844,279.95001220703125,36068.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742230772972108,1.0,0.0,0.0,3.64941668510437,3.64944052696228,8.886692626219883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.7236328125,0.0,1533.0355224609375,1895.4371337890625,0.0,4078.308349609375,0.905214250087738,1.0,0.0,3.0,1.0,0.0
12147540,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.16436767578125,0.8980943560600281,0.3944993019104004,0.3559892177581787,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644897460937,0.9990000128746032,0.5658717751502991,0.515667200088501,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1643981933594,0.9296383261680604,0.4343692660331726,0.3038676083087921,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642761230469,0.8275073766708374,0.3068231344223022,0.2922295331954956,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1640319824219,0.7263157367706299,0.2046314179897308,0.9299718141555786,285.1643981933594,284.95001220703125,300.20184326171875,287.7627258300781,298.2794189453125,297.2552185058594,284.1651611328125,1.0,0.5362635254859924,0.4700774550437927,0.4700774550437927,1.0,1.0,-2.87731671333313,1.001231074333191,1.876085638999939,0.3539081513881683,0.9033746719360352,0.9033746719360352,0.0,125.21516418457033,97.0,41516.99609375,0.0,1970.7821044921875,1.0,279.9417724609375,282.6544189453125,290.7021179199219,293.2907409667969,293.1499938964844,293.1499938964844,279.6499938964844,35823.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592660665512084,1.0,0.0,0.0,3.6553895473480233,3.655413627624512,8.915806688492012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.26904296875,0.0,1537.8505859375,1895.4371337890625,0.0,3946.040771484375,0.9063814282417296,1.0,0.0,3.0,1.0,0.0
12147600,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.16436767578125,0.8980943560600281,0.3944993019104004,0.3559892177581787,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644897460937,0.9990000128746032,0.5658717751502991,0.515667200088501,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1643981933594,0.9296383261680604,0.4343692660331726,0.3038676083087921,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642761230469,0.8275073766708374,0.3068231344223022,0.2922295331954956,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1640319824219,0.7263157367706299,0.2046314179897308,0.9299718141555786,285.1643981933594,284.95001220703125,300.20184326171875,287.7627258300781,298.2794189453125,297.2552185058594,284.1651611328125,1.0,0.5362635254859924,0.4700774550437927,0.4700774550437927,1.0,1.0,-2.87731671333313,1.001231074333191,1.876085638999939,0.3539081513881683,0.9033746719360352,0.9033746719360352,0.0,125.21516418457033,97.0,41516.99609375,0.0,1970.7821044921875,1.0,279.9417724609375,282.6544189453125,290.7021179199219,293.2907409667969,293.1499938964844,293.1499938964844,279.6499938964844,35823.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592660665512084,1.0,0.0,0.0,3.6553895473480233,3.655413627624512,8.915806688492012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.26904296875,0.0,1537.8505859375,1895.4371337890625,0.0,3946.040771484375,0.9063814282417296,1.0,0.0,3.0,1.0,0.0
12147660,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0098571777344,0.9086345434188844,0.3943936824798584,0.356126070022583,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087280273437,0.9990000128746032,0.5694949626922607,0.4989544153213501,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.9434491395950316,0.4365309178829193,0.3054936230182647,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111389160156,0.8366247415542603,0.3074734807014465,0.2928848564624786,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01422119140625,0.7341885566711426,0.2050841599702835,0.9318468570709229,285.009521484375,284.95001220703125,300.1929931640625,287.798095703125,298.28094482421875,297.2645874023437,284.00115966796875,1.0,0.531221866607666,0.4696976244449615,0.4696976244449615,1.0,1.0,-2.863909959793091,0.9951450824737548,1.868764877319336,0.3503273427486419,0.9023893475532532,0.9023893475532532,0.0,120.15277862548828,97.0,42163.5078125,0.0,1923.2554931640625,1.0,279.6889038085937,282.4599609375,290.8263244628906,293.55303955078125,293.1499938964844,293.1499938964844,279.6499938964844,35894.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668517112731934,1.0,0.0,0.0,3.657921552658081,3.6579456329345694,8.928162174015597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.03125,0.0,1541.2103271484375,1895.4371337890625,0.0,4013.422119140625,0.9069409966468812,1.0,0.0,3.0,1.0,0.0
12147720,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9593811035156,0.916912078857422,0.3938165307044983,0.3556492924690246,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9590759277344,0.9990000128746032,0.5727582573890686,0.4863978326320648,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9592590332031,0.9534462094306946,0.43780517578125,0.3063911497592926,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95977783203125,0.8435264229774475,0.3076634705066681,0.2930559515953064,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9607238769531,0.740100622177124,0.2051928490400314,0.9321849346160888,284.95928955078125,284.95001220703125,300.1860046386719,287.8266906738281,298.28131103515625,297.2709045410156,283.9564514160156,1.0,0.5268760919570923,0.4693992137908935,0.4693992137908935,1.0,1.0,-2.849940538406372,0.9889450073242188,1.8609956502914429,0.3472855687141418,0.9018937945365906,0.9018937945365906,0.0,116.32324981689452,115.0,42070.31640625,0.0,1882.273681640625,1.0,279.6577453613281,282.4110107421875,290.8550720214844,293.5556030273437,293.1499938964844,293.1499938964844,279.3500061035156,35955.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696521162986756,1.0,0.0,0.0,3.658024311065674,3.658048391342163,8.928664101404138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.0009765625,0.0,1541.7796630859375,1895.4371337890625,0.0,4038.143310546875,0.9070287346839904,1.0,0.0,3.0,1.0,0.0
