time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147780,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7520446777344,0.9168097376823424,0.391776442527771,0.3540118336677551,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7518920898437,0.9990000128746032,0.5786688327789307,0.4842993915081024,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7519836425781,0.9567988514900208,0.4400266110897064,0.3080651462078094,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.752197265625,0.8446978330612183,0.307501345872879,0.2930687367916107,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7526550292969,0.7410154938697815,0.204983502626419,0.9318413734436036,284.7519836425781,284.95001220703125,300.1700134277344,287.8939819335937,298.2807922363281,297.2809753417969,283.7510070800781,1.0,0.5269032120704651,0.4687209725379944,0.4687209725379944,1.0,1.0,-2.847021102905273,0.9864367246627808,1.8605844974517824,0.3448622822761535,0.8975067734718323,0.8975067734718323,0.0,115.6419677734375,133.0,42882.3515625,0.0,1874.3690185546875,1.0,279.3581848144531,282.1670837402344,290.9280700683594,293.6907958984375,293.1499938964844,293.1499938964844,279.6499938964844,36183.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797605276107788,1.0,0.0,0.0,3.651824712753296,3.651848793029785,8.898424539438565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.5712890625,0.0,1536.5758056640625,1895.4371337890625,0.0,4126.64111328125,0.9057953357696532,1.0,0.0,3.0,1.0,0.0
12147840,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7520446777344,0.9168097376823424,0.391776442527771,0.3540118336677551,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7518920898437,0.9990000128746032,0.5786688327789307,0.4842993915081024,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7519836425781,0.9567988514900208,0.4400266110897064,0.3080651462078094,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.752197265625,0.8446978330612183,0.307501345872879,0.2930687367916107,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7526550292969,0.7410154938697815,0.204983502626419,0.9318413734436036,284.7519836425781,284.95001220703125,300.1700134277344,287.8939819335937,298.2807922363281,297.2809753417969,283.7510070800781,1.0,0.5269032120704651,0.4687209725379944,0.4687209725379944,1.0,1.0,-2.847021102905273,0.9864367246627808,1.8605844974517824,0.3448622822761535,0.8975067734718323,0.8975067734718323,0.0,115.6419677734375,133.0,42882.3515625,0.0,1874.3690185546875,1.0,279.3581848144531,282.1670837402344,290.9280700683594,293.6907958984375,293.1499938964844,293.1499938964844,279.6499938964844,36183.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797605276107788,1.0,0.0,0.0,3.651824712753296,3.651848793029785,8.898424539438565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.5712890625,0.0,1536.5758056640625,1895.4371337890625,0.0,4126.64111328125,0.9057953357696532,1.0,0.0,3.0,1.0,0.0
12147900,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.892333984375,0.9115536212921144,0.3912700712680816,0.3532916009426117,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8936462402344,0.9990000128746032,0.5802789330482483,0.490708440542221,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929443359375,0.953277349472046,0.4415527582168579,0.3089554905891418,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908386230469,0.8411789536476135,0.3076020181179046,0.2930618226528168,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871765136719,0.7379232048988342,0.2049696743488311,0.9315881729125975,284.89276123046875,284.95001220703125,300.16192626953125,287.9286193847656,298.27947998046875,297.2836303710937,283.90283203125,1.0,0.5293484926223755,0.4683818519115448,0.4683818519115448,1.0,1.0,-2.8546032905578613,0.9887805581092834,1.8658227920532229,0.3453395962715149,0.8984610438346863,0.8984610438346863,0.0,117.58749389648438,133.0,42215.765625,0.0,1895.8897705078125,1.0,279.60137939453125,282.346435546875,290.87994384765625,293.49822998046875,293.1499938964844,293.1499938964844,279.6499938964844,36119.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705528020858764,1.0,0.0,0.0,3.649317741394043,3.649341821670532,8.886211730896321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.630859375,0.0,1533.3052978515625,1895.4371337890625,0.0,4046.076171875,0.905251681804657,1.0,0.0,3.0,1.0,0.0
12147960,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574584960937,0.9055778980255128,0.3913469314575195,0.3532468676567077,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9578552246094,0.9990000128746032,0.581299364566803,0.4995640814304352,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9576416015625,0.9485478401184082,0.4435864984989166,0.3102968037128448,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95703125,0.8368043899536133,0.3080543577671051,0.2934439182281494,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560546875,0.7340980768203735,0.2052055448293686,0.932613730430603,284.95758056640625,284.95001220703125,300.15380859375,287.9637451171875,298.279052734375,297.286865234375,283.9606018066406,1.0,0.5331786274909973,0.4681637287139892,0.4681637287139892,1.0,1.0,-2.868485450744629,0.993865430355072,1.874619960784912,0.3471603691577911,0.8992042541503906,0.8992042541503906,0.0,120.44477081298828,136.0,42310.64453125,0.0,1932.1104736328125,1.0,279.64227294921875,282.4085388183594,290.90972900390625,293.5579833984375,293.1499938964844,293.1499938964844,279.95001220703125,36036.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964411735534668,1.0,0.0,0.0,3.649394989013672,3.649419069290161,8.886588034329179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.0947265625,0.0,1532.7720947265625,1895.4371337890625,0.0,3991.8134765625,0.9051847457885742,1.0,0.0,3.0,1.0,0.0
12148020,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1871032714844,0.8992996215820312,0.3923100531101227,0.3539912104606628,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1874694824219,0.9990000128746032,0.5825068950653076,0.5107758045196533,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1872863769531,0.9443956613540648,0.4484123289585113,0.313562661409378,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8322257995605469,0.3095729947090149,0.2948019802570343,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1857604980469,0.7300660610198975,0.2061389535665512,0.936661183834076,285.1872253417969,284.95001220703125,300.1374206542969,288.03515625,298.2778625488281,297.29302978515625,284.1899719238281,1.0,0.5387661457061768,0.4677274823188782,0.4677274823188782,1.0,1.0,-2.893285751342773,1.0028342008590698,1.890451550483704,0.3506380617618561,0.9042242169380188,0.9042242169380188,0.0,124.4120864868164,139.0,41786.796875,0.0,1992.002197265625,1.0,279.9418029785156,282.6687927246094,290.97564697265625,293.5713195800781,293.1499938964844,293.1499938964844,279.6499938964844,35785.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490354657173156,1.0,0.0,0.0,3.656587600708008,3.656611680984497,8.921651897253469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.369140625,0.0,1538.9024658203125,1895.4371337890625,0.0,3854.2685546875,0.9066277146339417,1.0,0.0,3.0,1.0,0.0
12148080,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1871032714844,0.8992996215820312,0.3923100531101227,0.3539912104606628,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1874694824219,0.9990000128746032,0.5825068950653076,0.5107758045196533,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1872863769531,0.9443956613540648,0.4484123289585113,0.313562661409378,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8322257995605469,0.3095729947090149,0.2948019802570343,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1857604980469,0.7300660610198975,0.2061389535665512,0.936661183834076,285.1872253417969,284.95001220703125,300.1374206542969,288.03515625,298.2778625488281,297.29302978515625,284.1899719238281,1.0,0.5387661457061768,0.4677274823188782,0.4677274823188782,1.0,1.0,-2.893285751342773,1.0028342008590698,1.890451550483704,0.3506380617618561,0.9042242169380188,0.9042242169380188,0.0,124.4120864868164,139.0,41786.796875,0.0,1992.002197265625,1.0,279.9418029785156,282.6687927246094,290.97564697265625,293.5713195800781,293.1499938964844,293.1499938964844,279.6499938964844,35785.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490354657173156,1.0,0.0,0.0,3.656587600708008,3.656611680984497,8.921651897253469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.369140625,0.0,1538.9024658203125,1895.4371337890625,0.0,3854.2685546875,0.9066277146339417,1.0,0.0,3.0,1.0,0.0
12148140,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314025878906,0.8931097388267517,0.391823410987854,0.3541538715362549,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0313415527344,0.9990000128746032,0.5818575620651245,0.5213872194290161,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0313720703125,0.940349817276001,0.4520253837108612,0.3164787590503692,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.031494140625,0.8279688358306885,0.3104217648506164,0.2960019409656524,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03173828125,0.726351261138916,0.2066462934017181,0.9404363632202148,285.0313720703125,284.95001220703125,300.1208190917969,288.107421875,298.2655944824219,297.28277587890625,284.0310363769531,1.0,0.544064998626709,0.4672912359237671,0.4672912359237671,1.0,1.0,-2.915726900100708,1.0108442306518557,1.904882550239563,0.3536652326583862,0.9040204286575316,0.9040204286575316,0.0,128.19622802734375,142.0,42952.078125,0.0,2047.9813232421875,1.0,279.65771484375,282.4627990722656,291.14862060546875,293.88836669921875,293.1499938964844,293.1499938964844,279.3500061035156,35872.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618712067604064,1.0,0.0,0.0,3.6620590686798096,3.662083148956299,8.948370577854803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.48681640625,0.0,1545.671875,1895.4371337890625,0.0,3969.248046875,0.9078828692436218,1.0,0.0,3.0,1.0,0.0
12148200,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314025878906,0.8931097388267517,0.391823410987854,0.3541538715362549,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0313415527344,0.9990000128746032,0.5818575620651245,0.5213872194290161,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0313720703125,0.940349817276001,0.4520253837108612,0.3164787590503692,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.031494140625,0.8279688358306885,0.3104217648506164,0.2960019409656524,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03173828125,0.726351261138916,0.2066462934017181,0.9404363632202148,285.0313720703125,284.95001220703125,300.1208190917969,288.107421875,298.2655944824219,297.28277587890625,284.0310363769531,1.0,0.544064998626709,0.4672912359237671,0.4672912359237671,1.0,1.0,-2.915726900100708,1.0108442306518557,1.904882550239563,0.3536652326583862,0.9040204286575316,0.9040204286575316,0.0,128.19622802734375,142.0,42952.078125,0.0,2047.9813232421875,1.0,279.65771484375,282.4627990722656,291.14862060546875,293.88836669921875,293.1499938964844,293.1499938964844,279.3500061035156,35872.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618712067604064,1.0,0.0,0.0,3.6620590686798096,3.662083148956299,8.948370577854803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.48681640625,0.0,1545.671875,1895.4371337890625,0.0,3969.248046875,0.9078828692436218,1.0,0.0,3.0,1.0,0.0
12148260,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86138916015625,0.8848294019699097,0.3900544047355652,0.3529095649719238,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.861328125,0.9990000128746032,0.5786017775535583,0.5338712930679321,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8613586425781,0.934024214744568,0.4544732570648193,0.3184271156787872,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614501953125,0.8221020698547363,0.3103325068950653,0.2962388694286346,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616638183594,0.7210968136787415,0.2064068168401718,0.9407429099082948,284.8613586425781,284.95001220703125,300.10406494140625,288.17974853515625,298.24249267578125,297.259033203125,283.8611145019531,1.0,0.5487822890281677,0.4659859240055084,0.4659859240055084,1.0,1.0,-2.932237148284912,1.014695644378662,1.91754150390625,0.3538462221622467,0.901379406452179,0.901379406452179,0.0,132.35179138183594,145.0,44200.265625,0.0,2096.5439453125,1.0,279.358154296875,282.2453308105469,291.2361145019531,294.07342529296875,293.1499938964844,293.1499938964844,279.04998779296875,36047.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765892624855042,1.0,0.0,0.0,3.6608362197875977,3.660860538482666,8.942396334532532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.76513671875,0.0,1545.6134033203125,1895.4371337890625,0.0,4099.005859375,0.9077227115631104,1.0,0.0,3.0,1.0,0.0
12148320,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86138916015625,0.8848294019699097,0.3900544047355652,0.3529095649719238,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.861328125,0.9990000128746032,0.5786017775535583,0.5338712930679321,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8613586425781,0.934024214744568,0.4544732570648193,0.3184271156787872,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614501953125,0.8221020698547363,0.3103325068950653,0.2962388694286346,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616638183594,0.7210968136787415,0.2064068168401718,0.9407429099082948,284.8613586425781,284.95001220703125,300.10406494140625,288.17974853515625,298.24249267578125,297.259033203125,283.8611145019531,1.0,0.5487822890281677,0.4659859240055084,0.4659859240055084,1.0,1.0,-2.932237148284912,1.014695644378662,1.91754150390625,0.3538462221622467,0.901379406452179,0.901379406452179,0.0,132.35179138183594,145.0,44200.265625,0.0,2096.5439453125,1.0,279.358154296875,282.2453308105469,291.2361145019531,294.07342529296875,293.1499938964844,293.1499938964844,279.04998779296875,36047.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765892624855042,1.0,0.0,0.0,3.6608362197875977,3.660860538482666,8.942396334532532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.76513671875,0.0,1545.6134033203125,1895.4371337890625,0.0,4099.005859375,0.9077227115631104,1.0,0.0,3.0,1.0,0.0
12148380,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6960144042969,0.8754552006721497,0.3878374993801117,0.3511651158332824,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6959228515625,0.998443603515625,0.5731989741325378,0.5445098876953125,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69598388671875,0.9262607097625732,0.4564616084098816,0.3199912905693054,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.69610595703125,0.8150646090507507,0.3097620010375976,0.2959617972373962,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69635009765625,0.7146199345588684,0.2057502418756485,0.9390022158622742,284.69598388671875,284.95001220703125,300.0871276855469,288.2513427734375,298.2198486328125,297.2366638183594,283.6954345703125,1.0,0.5528212785720825,0.4646805822849273,0.4646805822849273,1.0,1.0,-2.942334651947021,1.0158926248550415,1.9264421463012693,0.3529991507530212,0.8965824246406555,0.8965824246406555,0.0,136.874267578125,148.0,45445.265625,0.0,2136.48095703125,1.0,279.05816650390625,282.0343017578125,291.300048828125,294.22100830078125,293.1499938964844,293.1499938964844,279.3500061035156,36258.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890324473381042,1.0,0.0,0.0,3.651813268661499,3.651837348937988,8.89836940132227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.91943359375,0.0,1537.1220703125,1895.4371337890625,0.0,4206.7294921875,0.9058459401130676,1.0,0.0,3.0,1.0,0.0
12148440,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6960144042969,0.8754552006721497,0.3878374993801117,0.3511651158332824,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6959228515625,0.998443603515625,0.5731989741325378,0.5445098876953125,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69598388671875,0.9262607097625732,0.4564616084098816,0.3199912905693054,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.69610595703125,0.8150646090507507,0.3097620010375976,0.2959617972373962,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69635009765625,0.7146199345588684,0.2057502418756485,0.9390022158622742,284.69598388671875,284.95001220703125,300.0871276855469,288.2513427734375,298.2198486328125,297.2366638183594,283.6954345703125,1.0,0.5528212785720825,0.4646805822849273,0.4646805822849273,1.0,1.0,-2.942334651947021,1.0158926248550415,1.9264421463012693,0.3529991507530212,0.8965824246406555,0.8965824246406555,0.0,136.874267578125,148.0,45445.265625,0.0,2136.48095703125,1.0,279.05816650390625,282.0343017578125,291.300048828125,294.22100830078125,293.1499938964844,293.1499938964844,279.3500061035156,36258.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890324473381042,1.0,0.0,0.0,3.651813268661499,3.651837348937988,8.89836940132227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.91943359375,0.0,1537.1220703125,1895.4371337890625,0.0,4206.7294921875,0.9058459401130676,1.0,0.0,3.0,1.0,0.0
12148500,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82745361328125,0.8690894842147827,0.3872334361076355,0.3504462540149688,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8290100097656,0.9925856590270996,0.5712212920188904,0.5422795414924622,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82818603515625,0.920208752155304,0.4578965008258819,0.3208715617656708,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.82623291015625,0.8098121285438538,0.3096957802772522,0.2958619296550751,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82293701171875,0.7097088694572449,0.2055246382951736,0.9381202459335328,284.8280029296875,284.95001220703125,300.0785827636719,288.2865905761719,298.21319580078125,297.23321533203125,283.8365783691406,1.0,0.5542095899581909,0.4640279114246368,0.4640279114246368,1.0,1.0,-2.9387340545654297,1.013075590133667,1.9256584644317627,0.35092693567276,0.8970296382904053,0.8970296382904053,0.0,139.94619750976562,148.0,44563.8828125,0.0,2145.667236328125,1.0,279.3013610839844,282.2027282714844,291.2528076171875,294.02593994140625,293.1499938964844,293.1499938964844,279.3500061035156,36201.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813511967658995,1.0,0.0,0.0,3.64780330657959,3.647827386856079,8.878838002601697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.84716796875,0.0,1532.2315673828125,1895.4371337890625,0.0,4140.4580078125,0.90496563911438,1.0,0.0,3.0,1.0,0.0
12148560,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.8652839064598083,0.3871506750583648,0.350277692079544,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8811340332031,0.9887065291404724,0.5703772306442261,0.5411131978034973,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8809509277344,0.9171205759048462,0.4598106443881988,0.3221348524093628,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8805236816406,0.8065937161445618,0.3099755644798279,0.2960771322250366,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8798217773437,0.7065896987915039,0.2055524289608001,0.9381675720214844,284.88092041015625,284.95001220703125,300.07000732421875,288.3214111328125,298.2108154296875,297.23553466796875,283.8828430175781,1.0,0.555558443069458,0.4635583758354187,0.4635583758354187,1.0,1.0,-2.9389562606811523,1.0121407508850098,1.9268155097961424,0.349827229976654,0.897142231464386,0.897142231464386,0.0,142.09027099609375,151.0,44495.02734375,0.0,2156.806640625,1.0,279.3421325683594,282.25518798828125,291.2772827148437,294.0731506347656,293.1499938964844,293.1499938964844,279.6499938964844,36134.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759719967842102,1.0,0.0,0.0,3.6459784507751465,3.646002531051636,8.869956218404695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.37939453125,0.0,1529.700439453125,1895.4371337890625,0.0,4093.612548828125,0.9044839143753052,1.0,0.0,3.0,1.0,0.0
12148620,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0870056152344,0.8612784147262573,0.3877547085285187,0.3506961464881897,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0873718261719,0.9843994975090028,0.5705227851867676,0.5408179759979248,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0871887207031,0.9151466488838196,0.4644031226634979,0.3252242803573608,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.08673095703125,0.803381621837616,0.311177521944046,0.2971139848232269,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859375,0.7034401893615723,0.2061489075422287,0.940518319606781,285.087158203125,284.95001220703125,300.0526733398437,288.38922119140625,298.211181640625,297.2474060058594,284.0892944335937,1.0,0.5584079027175903,0.4626193344593048,0.4626193344593048,1.0,1.0,-2.946880578994751,1.013260841369629,1.933619737625122,0.3490116000175476,0.9006459712982178,0.9006459712982178,0.0,145.0294647216797,154.0,43630.703125,0.0,2185.265869140625,1.0,279.64178466796875,282.4960327148437,291.3279724121094,294.0499572753906,293.1499938964844,293.1499938964844,279.3500061035156,35912.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603191614151,1.0,0.0,0.0,3.648491621017456,3.648515701293945,8.88218949057773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.4345703125,0.0,1530.8380126953125,1895.4371337890625,0.0,3955.430419921875,0.9049015641212464,1.0,0.0,3.0,1.0,0.0
12148680,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0870056152344,0.8612784147262573,0.3877547085285187,0.3506961464881897,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0873718261719,0.9843994975090028,0.5705227851867676,0.5408179759979248,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0871887207031,0.9151466488838196,0.4644031226634979,0.3252242803573608,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.08673095703125,0.803381621837616,0.311177521944046,0.2971139848232269,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859375,0.7034401893615723,0.2061489075422287,0.940518319606781,285.087158203125,284.95001220703125,300.0526733398437,288.38922119140625,298.211181640625,297.2474060058594,284.0892944335937,1.0,0.5584079027175903,0.4626193344593048,0.4626193344593048,1.0,1.0,-2.946880578994751,1.013260841369629,1.933619737625122,0.3490116000175476,0.9006459712982178,0.9006459712982178,0.0,145.0294647216797,154.0,43630.703125,0.0,2185.265869140625,1.0,279.64178466796875,282.4960327148437,291.3279724121094,294.0499572753906,293.1499938964844,293.1499938964844,279.3500061035156,35912.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603191614151,1.0,0.0,0.0,3.648491621017456,3.648515701293945,8.88218949057773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.4345703125,0.0,1530.8380126953125,1895.4371337890625,0.0,3955.430419921875,0.9049015641212464,1.0,0.0,3.0,1.0,0.0
12148740,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9301147460937,0.8566458821296692,0.3870249390602112,0.3506091237068176,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9299621582031,0.9797619581222534,0.5699419379234314,0.5407898426055908,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9300231933594,0.912510335445404,0.467848539352417,0.3280107676982879,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93023681640625,0.79981529712677,0.3117715120315552,0.2980583310127258,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306030273437,0.700115978717804,0.2064180374145507,0.9431238174438475,284.9300537109375,284.95001220703125,300.0351867675781,288.4539794921875,298.2042541503906,297.2484130859375,283.9292297363281,1.0,0.5612980127334595,0.4616802632808685,0.4616802632808685,1.0,1.0,-2.954368829727173,1.0141726732254028,1.9401960372924805,0.3483183085918426,0.8990968465805054,0.8990968465805054,0.0,148.22348022460938,157.0,44797.04296875,0.0,2214.377197265625,1.0,279.3577880859375,282.2943725585937,291.4872741699219,294.3493957519531,293.1499938964844,293.1499938964844,279.6499938964844,36013.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712362289428712,1.0,0.0,0.0,3.6487653255462646,3.648789405822754,8.883521900315827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.62060546875,0.0,1531.893798828125,1895.4371337890625,0.0,4052.089599609375,0.9050031304359436,1.0,0.0,3.0,1.0,0.0
12148800,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9301147460937,0.8566458821296692,0.3870249390602112,0.3506091237068176,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9299621582031,0.9797619581222534,0.5699419379234314,0.5407898426055908,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9300231933594,0.912510335445404,0.467848539352417,0.3280107676982879,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93023681640625,0.79981529712677,0.3117715120315552,0.2980583310127258,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306030273437,0.700115978717804,0.2064180374145507,0.9431238174438475,284.9300537109375,284.95001220703125,300.0351867675781,288.4539794921875,298.2042541503906,297.2484130859375,283.9292297363281,1.0,0.5612980127334595,0.4616802632808685,0.4616802632808685,1.0,1.0,-2.954368829727173,1.0141726732254028,1.9401960372924805,0.3483183085918426,0.8990968465805054,0.8990968465805054,0.0,148.22348022460938,157.0,44797.04296875,0.0,2214.377197265625,1.0,279.3577880859375,282.2943725585937,291.4872741699219,294.3493957519531,293.1499938964844,293.1499938964844,279.6499938964844,36013.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712362289428712,1.0,0.0,0.0,3.6487653255462646,3.648789405822754,8.883521900315827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.62060546875,0.0,1531.893798828125,1895.4371337890625,0.0,4052.089599609375,0.9050031304359436,1.0,0.0,3.0,1.0,0.0
12148860,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0844116210937,0.8530896902084351,0.3868135511875152,0.3502120673656463,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.9761284589767456,0.5698201060295105,0.540462076663971,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9101629853248596,0.4703034460544586,0.3295660614967346,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0836486816406,0.7969441413879395,0.3122061789035797,0.2984024584293365,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0815734863281,0.6974298357963562,0.206600546836853,0.9438799023628236,285.0847473144531,284.95001220703125,300.0238952636719,288.4935302734375,298.2008056640625,297.2505798339844,284.09014892578125,1.0,0.5629574060440063,0.4611076414585113,0.4611076414585113,1.0,1.0,-2.9566843509674072,1.0138444900512695,1.942839741706848,0.3473764955997467,0.9016332626342772,0.9016332626342772,0.0,150.45635986328125,157.0,43928.33984375,0.0,2229.696044921875,1.0,279.62078857421875,282.4851989746094,291.4563293457031,294.1944580078125,293.1499938964844,293.1499938964844,279.6499938964844,35894.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632685780525208,1.0,0.0,0.0,3.651069879531861,3.6510937213897705,8.894746201804082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.4345703125,0.0,1533.5687255859375,1895.4371337890625,0.0,3981.66845703125,0.9054800271987916,1.0,0.0,3.0,1.0,0.0
12148920,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1136169433594,0.8519161939620972,0.3869360983371734,0.350293219089508,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.11395263671875,0.9748511910438538,0.5700209736824036,0.5406039953231812,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1138000488281,0.9097713828086852,0.4719122350215912,0.3306606709957123,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133728027344,0.7960488200187683,0.3126028776168823,0.2987623512744903,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127014160156,0.6965699195861816,0.2068194448947906,0.9448316693305968,285.1137390136719,284.95001220703125,300.0174865722656,288.5150146484375,298.20037841796875,297.2539978027344,284.1156005859375,1.0,0.5639551877975464,0.4607855081558227,0.4607855081558227,1.0,1.0,-2.9598422050476074,1.0143890380859375,1.9454530477523804,0.3471624553203583,0.9027478694915771,0.9027478694915771,0.0,151.41656494140625,160.0,43936.9375,0.0,2240.091064453125,1.0,279.6422119140625,282.5127868652344,291.48150634765625,294.2411193847656,293.1499938964844,293.1499938964844,279.3500061035156,35841.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609880447387696,1.0,0.0,0.0,3.653788328170776,3.6538124084472656,8.907996971174725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.1240234375,0.0,1536.1995849609375,1895.4371337890625,0.0,3961.388427734375,0.9060330986976624,1.0,0.0,3.0,1.0,0.0
12148980,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524230957031,0.847356379032135,0.3859946429729461,0.349944919347763,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9522705078125,0.9699200391769408,0.5693414211273193,0.5404831171035767,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95233154296875,0.9072116017341614,0.475216269493103,0.3333057463169098,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525756835937,0.7924320697784424,0.3129947185516357,0.2994846999645233,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530029296875,0.6931974291801453,0.2069500088691711,0.9467592835426332,284.9523620605469,284.95001220703125,299.9996337890625,288.5715026855469,298.1917419433594,297.2525329589844,283.951416015625,1.0,0.5666314363479614,0.4598907828330993,0.4598907828330993,1.0,1.0,-2.9656519889831543,1.0147110223770142,1.95094096660614,0.3462384343147278,0.901463508605957,0.901463508605957,0.0,154.64625549316406,163.0,45082.91015625,0.0,2266.6640625,1.0,279.3577575683594,282.3072814941406,291.6083068847656,294.496826171875,293.1499938964844,293.1499938964844,279.04998779296875,35958.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721205830574036,1.0,0.0,0.0,3.656111478805542,3.6561355590820312,8.919328138290439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.34130859375,0.0,1539.66650390625,1895.4371337890625,0.0,4059.86279296875,0.906606376171112,1.0,0.0,3.0,1.0,0.0
12149040,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524230957031,0.847356379032135,0.3859946429729461,0.349944919347763,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9522705078125,0.9699200391769408,0.5693414211273193,0.5404831171035767,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95233154296875,0.9072116017341614,0.475216269493103,0.3333057463169098,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525756835937,0.7924320697784424,0.3129947185516357,0.2994846999645233,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530029296875,0.6931974291801453,0.2069500088691711,0.9467592835426332,284.9523620605469,284.95001220703125,299.9996337890625,288.5715026855469,298.1917419433594,297.2525329589844,283.951416015625,1.0,0.5666314363479614,0.4598907828330993,0.4598907828330993,1.0,1.0,-2.9656519889831543,1.0147110223770142,1.95094096660614,0.3462384343147278,0.901463508605957,0.901463508605957,0.0,154.64625549316406,163.0,45082.91015625,0.0,2266.6640625,1.0,279.3577575683594,282.3072814941406,291.6083068847656,294.496826171875,293.1499938964844,293.1499938964844,279.04998779296875,35958.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721205830574036,1.0,0.0,0.0,3.656111478805542,3.6561355590820312,8.919328138290439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.34130859375,0.0,1539.66650390625,1895.4371337890625,0.0,4059.86279296875,0.906606376171112,1.0,0.0,3.0,1.0,0.0
12149100,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8151550292969,0.844206690788269,0.3850712478160858,0.3493451476097107,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81365966796875,0.9664189219474792,0.5684866905212402,0.5399407744407654,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.81427001953125,0.9049776792526244,0.4764471054077148,0.3343271315097809,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8162841796875,0.7897909283638,0.3128648698329925,0.2995539307594299,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81951904296875,0.690727949142456,0.2067608386278152,0.9467028975486756,284.8145751953125,284.95001220703125,299.9906311035156,288.59783935546875,298.1847839355469,297.248046875,283.80633544921875,1.0,0.5677756071090698,0.4594433903694153,0.4594433903694153,1.0,1.0,-2.965526342391968,1.0136795043945312,1.951846718788147,0.3452514111995697,0.8992302417755127,0.8992302417755127,0.0,156.59799194335938,163.0,46033.62890625,0.0,2276.31591796875,1.0,279.1010437011719,282.1297302246094,291.6678161621094,294.6786804199219,293.1499938964844,293.1499938964844,279.04998779296875,36068.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808804392814636,1.0,0.0,0.0,3.654620409011841,3.65464448928833,8.91205445441301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.93310546875,0.0,1538.827880859375,1895.4371337890625,0.0,4136.37158203125,0.9063100814819336,1.0,0.0,3.0,1.0,0.0
12149160,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7676696777344,0.8405694961547852,0.3839447200298309,0.3484624028205871,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7674560546875,0.9622469544410706,0.5673680901527405,0.5390526652336121,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7675476074219,0.9022521376609802,0.4774821400642395,0.3351398706436157,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7678527832031,0.7866551280021667,0.3125538229942322,0.2994055151939392,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7683410644531,0.6877732872962952,0.2064148187637329,0.9458316564559937,284.767578125,284.95001220703125,299.9815673828125,288.622802734375,298.1766052246094,297.2417907714844,283.766357421875,1.0,0.5687388181686401,0.4590092003345489,0.4590092003345489,1.0,1.0,-2.963151931762696,1.0117928981781006,1.9513591527938845,0.3439050614833832,0.897498607635498,0.897498607635498,0.0,158.73399353027344,166.0,46136.78125,0.0,2282.907958984375,1.0,279.05810546875,282.0812072753906,291.67022705078125,294.64422607421875,293.1499938964844,293.1499938964844,279.3500061035156,36164.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847750663757324,1.0,0.0,0.0,3.650677442550659,3.650701522827149,8.892834557627793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.3330078125,0.0,1535.1505126953125,1895.4371337890625,0.0,4170.09033203125,0.9055259227752686,1.0,0.0,3.0,1.0,0.0
12149220,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9456481933594,0.8357122540473938,0.3832987248897552,0.347539484500885,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.9563065767288208,0.5666952729225159,0.5380533933639526,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9458312988281,0.8994180560112,0.4810715019702911,0.3373768329620361,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454345703125,0.7824756503105164,0.3127973079681396,0.2994768619537353,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447937011719,0.6836866140365601,0.2062970548868179,0.9449612498283386,284.9457702636719,284.95001220703125,299.9633483886719,288.6681213378906,298.1695251464844,297.2430419921875,283.94744873046875,1.0,0.5706231594085693,0.4581408202648163,0.4581408202648163,1.0,1.0,-2.9625585079193115,1.0096675157546997,1.9528908729553225,0.341715931892395,0.8988679051399231,0.8988679051399231,0.0,161.9579315185547,169.0,45163.984375,0.0,2298.16455078125,1.0,279.3421936035156,282.2975158691406,291.6284484863281,294.4755554199219,293.1499938964844,293.1499938964844,279.6499938964844,36039.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972678005695343,1.0,0.0,0.0,3.6483349800109854,3.648359060287476,8.881426083462429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.06005859375,0.0,1531.6158447265625,1895.4371337890625,0.0,4064.758056640625,0.9049458503723145,1.0,0.0,3.0,1.0,0.0
12149280,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9456481933594,0.8357122540473938,0.3832987248897552,0.347539484500885,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.9563065767288208,0.5666952729225159,0.5380533933639526,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9458312988281,0.8994180560112,0.4810715019702911,0.3373768329620361,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454345703125,0.7824756503105164,0.3127973079681396,0.2994768619537353,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447937011719,0.6836866140365601,0.2062970548868179,0.9449612498283386,284.9457702636719,284.95001220703125,299.9633483886719,288.6681213378906,298.1695251464844,297.2430419921875,283.94744873046875,1.0,0.5706231594085693,0.4581408202648163,0.4581408202648163,1.0,1.0,-2.9625585079193115,1.0096675157546997,1.9528908729553225,0.341715931892395,0.8988679051399231,0.8988679051399231,0.0,161.9579315185547,169.0,45163.984375,0.0,2298.16455078125,1.0,279.3421936035156,282.2975158691406,291.6284484863281,294.4755554199219,293.1499938964844,293.1499938964844,279.6499938964844,36039.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972678005695343,1.0,0.0,0.0,3.6483349800109854,3.648359060287476,8.881426083462429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.06005859375,0.0,1531.6158447265625,1895.4371337890625,0.0,4064.758056640625,0.9049458503723145,1.0,0.0,3.0,1.0,0.0
12149340,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1469421386719,0.8339558243751526,0.3839298784732818,0.3479485809803009,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.9539396166801452,0.5675127506256104,0.5386000871658325,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14715576171875,0.8999298214912415,0.4859347343444824,0.3406208753585815,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466979980469,0.7812510132789612,0.3139912486076355,0.3004749119281769,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.14599609375,0.6823917031288147,0.2069490998983383,0.9474099278450012,285.1470947265625,284.95001220703125,299.9449157714844,288.706787109375,298.1703796386719,297.2557678222656,284.1490173339844,1.0,0.5730394124984741,0.4572724401950836,0.4572724401950836,1.0,1.0,-2.9717416763305664,1.01135516166687,1.9603865146636963,0.3411974608898163,0.9031383395195008,0.9031383395195008,0.0,163.9770050048828,172.0,44281.546875,0.0,2324.7958984375,1.0,279.6418151855469,282.5344543457031,291.6533508300781,294.427001953125,293.1499938964844,293.1499938964844,279.3500061035156,35822.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586598873138428,1.0,0.0,0.0,3.654238224029541,3.6542623043060303,8.910190558708564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.40673828125,0.0,1536.5596923828125,1895.4371337890625,0.0,3940.630859375,0.9061238765716552,1.0,0.0,3.0,1.0,0.0
12149400,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1469421386719,0.8339558243751526,0.3839298784732818,0.3479485809803009,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.9539396166801452,0.5675127506256104,0.5386000871658325,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14715576171875,0.8999298214912415,0.4859347343444824,0.3406208753585815,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466979980469,0.7812510132789612,0.3139912486076355,0.3004749119281769,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.14599609375,0.6823917031288147,0.2069490998983383,0.9474099278450012,285.1470947265625,284.95001220703125,299.9449157714844,288.706787109375,298.1703796386719,297.2557678222656,284.1490173339844,1.0,0.5730394124984741,0.4572724401950836,0.4572724401950836,1.0,1.0,-2.9717416763305664,1.01135516166687,1.9603865146636963,0.3411974608898163,0.9031383395195008,0.9031383395195008,0.0,163.9770050048828,172.0,44281.546875,0.0,2324.7958984375,1.0,279.6418151855469,282.5344543457031,291.6533508300781,294.427001953125,293.1499938964844,293.1499938964844,279.3500061035156,35822.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586598873138428,1.0,0.0,0.0,3.654238224029541,3.6542623043060303,8.910190558708564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.40673828125,0.0,1536.5596923828125,1895.4371337890625,0.0,3940.630859375,0.9061238765716552,1.0,0.0,3.0,1.0,0.0
12149460,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98553466796875,0.8309270739555359,0.3832246661186218,0.3478664755821228,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853210449219,0.9500821232795716,0.567089855670929,0.5387886166572571,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853820800781,0.899036705493927,0.4895852506160736,0.3435494899749756,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98565673828125,0.7789978384971619,0.3145435452461242,0.3013707101345062,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.6802960634231567,0.2072385996580124,0.950065851211548,284.9854431152344,284.95001220703125,299.9263000488281,288.738037109375,298.1634826660156,297.2568359375,283.9844055175781,1.0,0.5756843686103821,0.4564719796180725,0.4564719796180725,1.0,1.0,-2.9796700477600098,1.0126636028289795,1.96700656414032,0.3408102095127105,0.9022969007492064,0.9022969007492064,0.0,166.75308227539062,175.0,45433.9296875,0.0,2353.145751953125,1.0,279.35772705078125,282.3290100097656,291.7777099609375,294.6923217773437,293.1499938964844,293.1499938964844,279.04998779296875,35925.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708331823349,1.0,0.0,0.0,3.657787799835205,3.6578118801116943,8.927509043132886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.26904296875,0.0,1541.290283203125,1895.4371337890625,0.0,4048.544189453125,0.9069600105285645,1.0,0.0,3.0,1.0,0.0
12149520,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98553466796875,0.8309270739555359,0.3832246661186218,0.3478664755821228,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853210449219,0.9500821232795716,0.567089855670929,0.5387886166572571,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853820800781,0.899036705493927,0.4895852506160736,0.3435494899749756,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98565673828125,0.7789978384971619,0.3145435452461242,0.3013707101345062,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.6802960634231567,0.2072385996580124,0.950065851211548,284.9854431152344,284.95001220703125,299.9263000488281,288.738037109375,298.1634826660156,297.2568359375,283.9844055175781,1.0,0.5756843686103821,0.4564719796180725,0.4564719796180725,1.0,1.0,-2.9796700477600098,1.0126636028289795,1.96700656414032,0.3408102095127105,0.9022969007492064,0.9022969007492064,0.0,166.75308227539062,175.0,45433.9296875,0.0,2353.145751953125,1.0,279.35772705078125,282.3290100097656,291.7777099609375,294.6923217773437,293.1499938964844,293.1499938964844,279.04998779296875,35925.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708331823349,1.0,0.0,0.0,3.657787799835205,3.6578118801116943,8.927509043132886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.26904296875,0.0,1541.290283203125,1895.4371337890625,0.0,4048.544189453125,0.9069600105285645,1.0,0.0,3.0,1.0,0.0
12149580,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7982482910156,0.8252213001251221,0.3812588155269623,0.3464760780334472,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7980041503906,0.9427542686462402,0.5651630759239197,0.5374321341514587,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7980651855469,0.8952033519744873,0.4920386075973511,0.3455270528793335,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7984313964844,0.7741862535476685,0.3141447901725769,0.3013473153114319,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7989807128906,0.6757900714874268,0.2067780196666717,0.9495256543159484,284.79815673828125,284.95001220703125,299.9075012207031,288.76123046875,298.1487731933594,297.2467956542969,283.7967834472656,1.0,0.5778064727783203,0.4556715190410614,0.4556715190410614,1.0,1.0,-2.9780757427215576,1.0102559328079224,1.9678199291229248,0.3387986123561859,0.8987236618995667,0.8987236618995667,0.0,170.71987915039062,178.0,46477.328125,0.0,2370.42333984375,1.0,279.0581359863281,282.1011657714844,291.8157958984375,294.8198547363281,293.1499938964844,293.1499938964844,279.3500061035156,36124.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850602746009828,1.0,0.0,0.0,3.6538379192352295,3.653861999511719,8.908238555704884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.96337890625,0.0,1538.373046875,1895.4371337890625,0.0,4172.5517578125,0.9062049984931946,1.0,0.0,3.0,1.0,0.0
