time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149640,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7982482910156,0.8252213001251221,0.3812588155269623,0.3464760780334472,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7980041503906,0.9427542686462402,0.5651630759239197,0.5374321341514587,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7980651855469,0.8952033519744873,0.4920386075973511,0.3455270528793335,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7984313964844,0.7741862535476685,0.3141447901725769,0.3013473153114319,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7989807128906,0.6757900714874268,0.2067780196666717,0.9495256543159484,284.79815673828125,284.95001220703125,299.9075012207031,288.76123046875,298.1487731933594,297.2467956542969,283.7967834472656,1.0,0.5778064727783203,0.4556715190410614,0.4556715190410614,1.0,1.0,-2.9780757427215576,1.0102559328079224,1.9678199291229248,0.3387986123561859,0.8987236618995667,0.8987236618995667,0.0,170.71987915039062,178.0,46477.328125,0.0,2370.42333984375,1.0,279.0581359863281,282.1011657714844,291.8157958984375,294.8198547363281,293.1499938964844,293.1499938964844,279.3500061035156,36124.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850602746009828,1.0,0.0,0.0,3.6538379192352295,3.653861999511719,8.908238555704884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.96337890625,0.0,1538.373046875,1895.4371337890625,0.0,4172.5517578125,0.9062049984931946,1.0,0.0,3.0,1.0,0.0
12149700,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9233093261719,0.8224833011627197,0.3806927800178528,0.3457576334476471,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9248046875,0.939136266708374,0.5645335912704468,0.5366376638412476,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9243469238281,0.893424391746521,0.493673175573349,0.3464989364147186,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223022460937,0.7718369364738464,0.3140987455844879,0.3012273609638214,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9191589355469,0.6735309362411499,0.206611767411232,0.9486899375915528,284.9239196777344,284.95001220703125,299.8980407714844,288.7695617675781,298.1437683105469,297.2452697753906,283.9319763183594,1.0,0.5786997079849243,0.455271303653717,0.455271303653717,1.0,1.0,-2.976271629333496,1.0086673498153689,1.967604160308838,0.3375265002250671,0.8997464776039124,0.8997464776039124,0.0,172.602294921875,178.0,45564.6015625,0.0,2376.724365234375,1.0,279.3014221191406,282.26531982421875,291.7460632324219,294.599853515625,293.1499938964844,293.1499938964844,279.3500061035156,36067.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786365032196044,1.0,0.0,0.0,3.65232253074646,3.652346611022949,8.900851184989733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.85498046875,0.0,1536.2589111328125,1895.4371337890625,0.0,4116.85986328125,0.9058825969696044,1.0,0.0,3.0,1.0,0.0
12149760,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.97216796875,0.8209261298179626,0.3806293308734894,0.3455803692340851,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9724426269531,0.9369761347770692,0.5644407272338867,0.5364044308662415,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9723815917969,0.8929423093795776,0.495801031589508,0.3478817045688629,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.97198486328125,0.7705575227737427,0.3143763542175293,0.301416665315628,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9714050292969,0.6722442507743835,0.2066851407289505,0.9488102793693542,284.9722900390625,284.95001220703125,299.8885192871094,288.7756042480469,298.1419677734375,297.2485046386719,283.97381591796875,1.0,0.579703152179718,0.4548697471618652,0.4548697471618652,1.0,1.0,-2.977806568145752,1.0083768367767334,1.969429850578308,0.3367928862571716,0.9004210233688354,0.9004210233688354,0.0,173.93923950195312,181.0,45475.87109375,0.0,2386.30615234375,1.0,279.3423156738281,282.3145751953125,291.7440795898437,294.6207580566406,293.1499938964844,293.1499938964844,279.04998779296875,36000.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746586680412292,1.0,0.0,0.0,3.652967691421509,3.652991771697998,8.903996331355302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.60546875,0.0,1536.479736328125,1895.4371337890625,0.0,4082.123291015625,0.9059540033340454,1.0,0.0,3.0,1.0,0.0
12149820,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80419921875,0.8172154426574707,0.3793769478797912,0.3449139595031738,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.803955078125,0.931993007659912,0.5632004737854004,0.5357123613357544,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.80401611328125,0.89134681224823,0.4989740252494812,0.3504193723201751,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8043518066406,0.7675955295562744,0.3143594563007355,0.3017176985740661,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8048400878906,0.6693698763847351,0.2064785659313202,0.949070930480957,284.8041076660156,284.95001220703125,299.8693542480469,288.7804870605469,298.13201904296875,297.24560546875,283.8028869628906,1.0,0.5817368626594543,0.454066663980484,0.454066663980484,1.0,1.0,-2.9799067974090576,1.0073922872543335,1.972514510154724,0.335380882024765,0.8971119523048401,0.8971119523048401,0.0,176.95611572265625,184.0,46497.8671875,0.0,2405.458984375,1.0,279.05780029296875,282.10675048828125,291.8153991699219,294.8108825683594,293.1499938964844,293.1499938964844,279.3500061035156,36152.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851902723312378,1.0,0.0,0.0,3.6481218338012695,3.648145914077759,8.88038869106822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.43798828125,0.0,1532.220458984375,1895.4371337890625,0.0,4173.673828125,0.9049500226974488,1.0,0.0,3.0,1.0,0.0
12149880,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80419921875,0.8172154426574707,0.3793769478797912,0.3449139595031738,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.803955078125,0.931993007659912,0.5632004737854004,0.5357123613357544,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.80401611328125,0.89134681224823,0.4989740252494812,0.3504193723201751,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8043518066406,0.7675955295562744,0.3143594563007355,0.3017176985740661,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8048400878906,0.6693698763847351,0.2064785659313202,0.949070930480957,284.8041076660156,284.95001220703125,299.8693542480469,288.7804870605469,298.13201904296875,297.24560546875,283.8028869628906,1.0,0.5817368626594543,0.454066663980484,0.454066663980484,1.0,1.0,-2.9799067974090576,1.0073922872543335,1.972514510154724,0.335380882024765,0.8971119523048401,0.8971119523048401,0.0,176.95611572265625,184.0,46497.8671875,0.0,2405.458984375,1.0,279.05780029296875,282.10675048828125,291.8153991699219,294.8108825683594,293.1499938964844,293.1499938964844,279.3500061035156,36152.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851902723312378,1.0,0.0,0.0,3.6481218338012695,3.648145914077759,8.88038869106822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.43798828125,0.0,1532.220458984375,1895.4371337890625,0.0,4173.673828125,0.9049500226974488,1.0,0.0,3.0,1.0,0.0
12149940,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.97857666015625,0.8136872053146362,0.3789663016796112,0.3442791402339935,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9788513183594,0.9272569417953492,0.5627288818359375,0.5349888801574707,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9787902832031,0.890017032623291,0.5030264258384705,0.3530146777629852,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9783935546875,0.7648201584815979,0.3147681653499603,0.3019813001155853,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9778137207031,0.6666455864906311,0.2065482288599014,0.9491233229637146,284.97869873046875,284.95001220703125,299.8500061035156,288.7751159667969,298.1269226074219,297.2499084472656,283.9801940917969,1.0,0.5836970806121826,0.4532635807991028,0.4532635807991028,1.0,1.0,-2.981764316558838,1.0063230991363523,1.975441217422485,0.3337393999099731,0.8989014029502869,0.8989014029502869,0.0,179.84544372558594,187.0,45499.5,0.0,2423.558349609375,1.0,279.3421936035156,282.32098388671875,291.7456970214844,294.6249694824219,293.1499938964844,293.1499938964844,279.6499938964844,36011.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975663423538208,1.0,0.0,0.0,3.64683985710144,3.6468639373779297,8.87414842054568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.85498046875,0.0,1529.74365234375,1895.4371337890625,0.0,4090.9150390625,0.904593288898468,1.0,0.0,3.0,1.0,0.0
12150000,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.97857666015625,0.8136872053146362,0.3789663016796112,0.3442791402339935,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9788513183594,0.9272569417953492,0.5627288818359375,0.5349888801574707,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9787902832031,0.890017032623291,0.5030264258384705,0.3530146777629852,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9783935546875,0.7648201584815979,0.3147681653499603,0.3019813001155853,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9778137207031,0.6666455864906311,0.2065482288599014,0.9491233229637146,284.97869873046875,284.95001220703125,299.8500061035156,288.7751159667969,298.1269226074219,297.2499084472656,283.9801940917969,1.0,0.5836970806121826,0.4532635807991028,0.4532635807991028,1.0,1.0,-2.981764316558838,1.0063230991363523,1.975441217422485,0.3337393999099731,0.8989014029502869,0.8989014029502869,0.0,179.84544372558594,187.0,45499.5,0.0,2423.558349609375,1.0,279.3421936035156,282.32098388671875,291.7456970214844,294.6249694824219,293.1499938964844,293.1499938964844,279.6499938964844,36011.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975663423538208,1.0,0.0,0.0,3.64683985710144,3.6468639373779297,8.87414842054568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.85498046875,0.0,1529.74365234375,1895.4371337890625,0.0,4090.9150390625,0.904593288898468,1.0,0.0,3.0,1.0,0.0
12150060,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549377441406,0.8125332593917847,0.379415214061737,0.3445255160331726,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557006835937,0.9255965948104858,0.5632297396659851,0.5352651476860046,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.155517578125,0.890548586845398,0.5067183375358582,0.3554432392120361,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1544494628906,0.7640885710716248,0.3156009316444397,0.3026572167873382,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15283203125,0.6658948063850403,0.2070298045873642,0.9509067535400392,285.1552734375,284.95001220703125,299.8359680175781,288.76715087890625,298.1278991699219,297.2596740722656,284.1593933105469,1.0,0.5854188203811646,0.4526995122432709,0.4526995122432709,1.0,1.0,-2.9882619380950928,1.0075801610946655,1.9806817770004272,0.333439826965332,0.9024364948272704,0.9024364948272704,0.0,181.34695434570312,187.0,44567.0078125,0.0,2443.13232421875,1.0,279.6270446777344,282.5357666015625,291.709228515625,294.4947509765625,293.1499938964844,293.1499938964844,279.6499938964844,35834.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654326438903807,1.0,0.0,0.0,3.65123987197876,3.65126371383667,8.895574978851073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.845703125,0.0,1533.311279296875,1895.4371337890625,0.0,4000.862548828125,0.9054755568504332,1.0,0.0,3.0,1.0,0.0
12150120,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1740417480469,0.812319815158844,0.3796397447586059,0.3447543382644653,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1743469238281,0.9252479672431946,0.5635038018226624,0.5355371236801147,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1742858886719,0.8910025358200073,0.5082122087478638,0.3564971387386322,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1738586425781,0.7640247344970703,0.3159875571727752,0.3030277490615845,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1731872558594,0.6658247709274292,0.2072798013687133,0.9520226120948792,285.1741638183594,284.95001220703125,299.8305053710937,288.76397705078125,298.12860107421875,297.26397705078125,284.1758728027344,1.0,0.5861809849739075,0.452480137348175,0.452480137348175,1.0,1.0,-2.9919166564941406,1.0085031986236572,1.983413457870484,0.3335234820842743,0.903494954109192,0.903494954109192,0.0,181.8526763916016,190.0,44573.65625,0.0,2452.443603515625,1.0,279.64178466796875,282.5541076660156,291.7223205566406,294.52886962890625,293.1499938964844,293.1499938964844,279.3500061035156,35790.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642529487609864,1.0,0.0,0.0,3.653964281082153,3.653988122940064,8.908854738365335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.53271484375,0.0,1536.0135498046875,1895.4371337890625,0.0,3990.405029296875,0.906040370464325,1.0,0.0,3.0,1.0,0.0
12150180,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00732421875,0.8095657229423523,0.3789308965206146,0.3446764051914215,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.007080078125,0.9216565489768982,0.5629520416259766,0.5356211066246033,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0071105957031,0.8905354142189026,0.5120649337768555,0.3595869839191437,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0074462890625,0.7621787190437317,0.3164910078048706,0.3038951754570007,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0079650878906,0.6641579270362854,0.2075841426849365,0.954820990562439,285.0072021484375,284.95001220703125,299.8109436035156,288.7520751953125,298.1214904785156,297.2650451660156,284.0059509277344,1.0,0.5888477563858032,0.4516966938972473,0.4516966938972473,1.0,1.0,-3.000056266784668,1.0098717212677002,1.990184664726257,0.33316770195961,0.9029077291488647,0.9029077291488647,0.0,184.71063232421875,193.0,45687.3828125,0.0,2482.10791015625,1.0,279.35772705078125,282.3451538085937,291.7972106933594,294.740966796875,293.1499938964844,293.1499938964844,279.04998779296875,35894.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775009155273438,1.0,0.0,0.0,3.658692598342896,3.6587166786193848,8.93192634521256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.9921875,0.0,1542.06640625,1895.4371337890625,0.0,4106.96240234375,0.9071403741836548,1.0,0.0,3.0,1.0,0.0
12150240,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00732421875,0.8095657229423523,0.3789308965206146,0.3446764051914215,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.007080078125,0.9216565489768982,0.5629520416259766,0.5356211066246033,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0071105957031,0.8905354142189026,0.5120649337768555,0.3595869839191437,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0074462890625,0.7621787190437317,0.3164910078048706,0.3038951754570007,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0079650878906,0.6641579270362854,0.2075841426849365,0.954820990562439,285.0072021484375,284.95001220703125,299.8109436035156,288.7520751953125,298.1214904785156,297.2650451660156,284.0059509277344,1.0,0.5888477563858032,0.4516966938972473,0.4516966938972473,1.0,1.0,-3.000056266784668,1.0098717212677002,1.990184664726257,0.33316770195961,0.9029077291488647,0.9029077291488647,0.0,184.71063232421875,193.0,45687.3828125,0.0,2482.10791015625,1.0,279.35772705078125,282.3451538085937,291.7972106933594,294.740966796875,293.1499938964844,293.1499938964844,279.04998779296875,35894.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775009155273438,1.0,0.0,0.0,3.658692598342896,3.6587166786193848,8.93192634521256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.9921875,0.0,1542.06640625,1895.4371337890625,0.0,4106.96240234375,0.9071403741836548,1.0,0.0,3.0,1.0,0.0
12150300,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8664245605469,0.8071269989013672,0.3780528306961059,0.344130665063858,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648376464844,0.9186322689056396,0.5620589256286621,0.5350664258003235,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651428222656,0.8892436027526855,0.513476550579071,0.3607502579689026,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.867431640625,0.7603669762611389,0.3163519501686096,0.303971379995346,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8707275390625,0.6624876260757446,0.2074328362941742,0.9549906849861144,284.86572265625,284.95001220703125,299.8011169433594,288.745849609375,298.1146240234375,297.2608337402344,283.8572998046875,1.0,0.5899924635887146,0.4513050019741058,0.4513050019741058,1.0,1.0,-3.000432252883911,1.0091240406036377,1.9913082122802728,0.3323663175106048,0.900977373123169,0.900977373123169,0.0,186.6212615966797,193.0,46618.6328125,0.0,2492.585693359375,1.0,279.1009826660156,282.1651306152344,291.8246765136719,294.8912048339844,293.1499938964844,293.1499938964844,279.04998779296875,36001.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871980547904968,1.0,0.0,0.0,3.6584644317626953,3.658488512039185,8.930812214202888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.3369140625,0.0,1542.61767578125,1895.4371337890625,0.0,4190.97119140625,0.9071244597434998,1.0,0.0,3.0,1.0,0.0
12150360,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.81500244140625,0.8040853142738342,0.3769504129886627,0.3432791531085968,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.814697265625,0.91499125957489,0.5608660578727722,0.5341254472732544,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81475830078125,0.8874019980430603,0.514663577079773,0.3616745173931122,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.815185546875,0.7580811381340027,0.3160051107406616,0.3038010001182556,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8157653808594,0.6603491306304932,0.2071015238761901,0.9542348384857178,284.8148498535156,284.95001220703125,299.7912902832031,288.73944091796875,298.1062316894531,297.25457763671875,283.81329345703125,1.0,0.5909501910209656,0.4508490264415741,0.4508490264415741,1.0,1.0,-2.9982786178588867,1.0072613954544067,1.99101722240448,0.3310051262378692,0.8995227813720703,0.8995227813720703,0.0,188.7582244873047,196.0,46693.45703125,0.0,2499.513671875,1.0,279.0580749511719,282.1138610839844,291.79541015625,294.822998046875,293.1499938964844,293.1499938964844,279.3500061035156,36096.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919281005859376,1.0,0.0,0.0,3.6558027267456055,3.655826807022095,8.917821787690627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.85791015625,0.0,1540.3551025390625,1895.4371337890625,0.0,4231.513671875,0.9066249132156372,1.0,0.0,3.0,1.0,0.0
12150420,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840393066406,0.7998952865600586,0.3762817084789276,0.3423579931259155,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842834472656,0.9099235534667968,0.5599579215049744,0.5329335331916809,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842529296875,0.8856610059738159,0.5186173319816589,0.3641522228717804,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.98388671875,0.7549673318862915,0.3161405622959137,0.3037833273410797,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833679199219,0.6573208570480347,0.206972062587738,0.953379452228546,284.9841613769531,284.95001220703125,299.77154541015625,288.7261962890625,298.0990600585937,297.2563171386719,283.9854736328125,1.0,0.5927989482879639,0.4499371349811554,0.4499371349811554,1.0,1.0,-2.997656345367432,1.004956603050232,1.9926997423172,0.3286548554897308,0.90134596824646,0.90134596824646,0.0,192.0347442626953,199.0,45651.9140625,0.0,2515.129638671875,1.0,279.3422546386719,282.3239440917969,291.6946716308594,294.5893859863281,293.1499938964844,293.1499938964844,279.04998779296875,35978.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815284609794616,1.0,0.0,0.0,3.655784130096436,3.655808210372925,8.91773083822045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.81494140625,0.0,1539.455078125,1895.4371337890625,0.0,4141.99560546875,0.9065684676170348,1.0,0.0,3.0,1.0,0.0
12150480,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840393066406,0.7998952865600586,0.3762817084789276,0.3423579931259155,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842834472656,0.9099235534667968,0.5599579215049744,0.5329335331916809,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842529296875,0.8856610059738159,0.5186173319816589,0.3641522228717804,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.98388671875,0.7549673318862915,0.3161405622959137,0.3037833273410797,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833679199219,0.6573208570480347,0.206972062587738,0.953379452228546,284.9841613769531,284.95001220703125,299.77154541015625,288.7261962890625,298.0990600585937,297.2563171386719,283.9854736328125,1.0,0.5927989482879639,0.4499371349811554,0.4499371349811554,1.0,1.0,-2.997656345367432,1.004956603050232,1.9926997423172,0.3286548554897308,0.90134596824646,0.90134596824646,0.0,192.0347442626953,199.0,45651.9140625,0.0,2515.129638671875,1.0,279.3422546386719,282.3239440917969,291.6946716308594,294.5893859863281,293.1499938964844,293.1499938964844,279.04998779296875,35978.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815284609794616,1.0,0.0,0.0,3.655784130096436,3.655808210372925,8.91773083822045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.81494140625,0.0,1539.455078125,1895.4371337890625,0.0,4141.99560546875,0.9065684676170348,1.0,0.0,3.0,1.0,0.0
12150540,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8128662109375,0.7962964177131653,0.3749945759773254,0.3416576087474823,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8126220703125,0.9057281017303468,0.5585291981697083,0.5320641398429871,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8126525878906,0.8844976425170898,0.5219361782073975,0.366802304983139,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8130187988281,0.7524283528327942,0.3160214126110077,0.3039916157722473,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8135681152344,0.6548757553100586,0.2067225575447082,0.9534642100334167,284.812744140625,284.95001220703125,299.7517395019531,288.7123718261719,298.08856201171875,297.2530822753906,283.8114318847656,1.0,0.5947639346122742,0.4490252137184143,0.4490252137184143,1.0,1.0,-2.999315023422241,1.003507137298584,1.9958080053329468,0.3268760144710541,0.8981288075447083,0.8981288075447083,0.0,195.09521484375,202.0,46650.58984375,0.0,2533.890380859375,1.0,279.0577697753906,282.11395263671875,291.74481201171875,294.75408935546875,293.1499938964844,293.1499938964844,279.3500061035156,36134.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915390610694884,1.0,0.0,0.0,3.651625871658325,3.6516499519348153,8.897456496015366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.83984375,0.0,1535.9837646484375,1895.4371337890625,0.0,4228.18994140625,0.9057204127311708,1.0,0.0,3.0,1.0,0.0
12150600,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8128662109375,0.7962964177131653,0.3749945759773254,0.3416576087474823,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8126220703125,0.9057281017303468,0.5585291981697083,0.5320641398429871,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8126525878906,0.8844976425170898,0.5219361782073975,0.366802304983139,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8130187988281,0.7524283528327942,0.3160214126110077,0.3039916157722473,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8135681152344,0.6548757553100586,0.2067225575447082,0.9534642100334167,284.812744140625,284.95001220703125,299.7517395019531,288.7123718261719,298.08856201171875,297.2530822753906,283.8114318847656,1.0,0.5947639346122742,0.4490252137184143,0.4490252137184143,1.0,1.0,-2.999315023422241,1.003507137298584,1.9958080053329468,0.3268760144710541,0.8981288075447083,0.8981288075447083,0.0,195.09521484375,202.0,46650.58984375,0.0,2533.890380859375,1.0,279.0577697753906,282.11395263671875,291.74481201171875,294.75408935546875,293.1499938964844,293.1499938964844,279.3500061035156,36134.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915390610694884,1.0,0.0,0.0,3.651625871658325,3.6516499519348153,8.897456496015366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.83984375,0.0,1535.9837646484375,1895.4371337890625,0.0,4228.18994140625,0.9057204127311708,1.0,0.0,3.0,1.0,0.0
12150660,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848022460937,0.79293292760849,0.3745460212230682,0.3409932255744934,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.9019239544868468,0.5578654408454895,0.5311647057533264,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.8835870027542114,0.5261739492416382,0.3695152103900909,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.7500578165054321,0.3163340091705322,0.3041638731956482,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98406982421875,0.6525654792785645,0.206751599907875,0.95333594083786,284.98492431640625,284.95001220703125,299.7318725585937,288.697998046875,298.0835876464844,297.2574768066406,283.986328125,1.0,0.5966456532478333,0.4483262896537781,0.4483262896537781,1.0,1.0,-3.000739812850952,1.0024499893188477,1.9982898235321045,0.3253354430198669,0.8999843597412109,0.8999843597412109,0.0,198.0049743652344,205.0,45631.07421875,0.0,2551.471435546875,1.0,279.3422241210937,282.3264465332031,291.6646728515625,294.55340576171875,293.1499938964844,293.1499938964844,279.6499938964844,35998.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812408685684204,1.0,0.0,0.0,3.650854349136353,3.650878429412842,8.893696872291912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.6162109375,0.0,1534.1080322265625,1895.4371337890625,0.0,4139.50048828125,0.9054813981056212,1.0,0.0,3.0,1.0,0.0
12150720,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848022460937,0.79293292760849,0.3745460212230682,0.3409932255744934,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.9019239544868468,0.5578654408454895,0.5311647057533264,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.8835870027542114,0.5261739492416382,0.3695152103900909,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.7500578165054321,0.3163340091705322,0.3041638731956482,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98406982421875,0.6525654792785645,0.206751599907875,0.95333594083786,284.98492431640625,284.95001220703125,299.7318725585937,288.697998046875,298.0835876464844,297.2574768066406,283.986328125,1.0,0.5966456532478333,0.4483262896537781,0.4483262896537781,1.0,1.0,-3.000739812850952,1.0024499893188477,1.9982898235321045,0.3253354430198669,0.8999843597412109,0.8999843597412109,0.0,198.0049743652344,205.0,45631.07421875,0.0,2551.471435546875,1.0,279.3422241210937,282.3264465332031,291.6646728515625,294.55340576171875,293.1499938964844,293.1499938964844,279.6499938964844,35998.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812408685684204,1.0,0.0,0.0,3.650854349136353,3.650878429412842,8.893696872291912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.6162109375,0.0,1534.1080322265625,1895.4371337890625,0.0,4139.50048828125,0.9054813981056212,1.0,0.0,3.0,1.0,0.0
12150780,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1788024902344,0.7916896939277649,0.3751764297485351,0.3414314389228821,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1791076660156,0.9003233909606934,0.5584427118301392,0.5315296649932861,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1790771484375,0.8847671747207642,0.5315708518028259,0.3731404542922973,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1786193847656,0.7494122385978699,0.317467600107193,0.3051281869411468,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1780090332031,0.651915967464447,0.2074499428272247,0.9560824036598206,285.178955078125,284.95001220703125,299.71197509765625,288.68316650390625,298.0855712890625,297.2717590332031,284.1805725097656,1.0,0.5990458726882935,0.4476273953914642,0.4476273953914642,1.0,1.0,-3.01051664352417,1.004611253738403,2.0059053897857666,0.3251772224903106,0.904632329940796,0.904632329940796,0.0,200.02378845214844,208.0,44692.1953125,0.0,2580.28564453125,1.0,279.641845703125,282.5584716796875,291.63824462890625,294.4517822265625,293.1499938964844,293.1499938964844,279.3500061035156,35781.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969123899936676,1.0,0.0,0.0,3.6583268642425537,3.658350944519043,8.930140893426142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.0224609375,0.0,1540.8123779296875,1895.4371337890625,0.0,4033.487060546875,0.907010018825531,1.0,0.0,3.0,1.0,0.0
12150840,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1788024902344,0.7916896939277649,0.3751764297485351,0.3414314389228821,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1791076660156,0.9003233909606934,0.5584427118301392,0.5315296649932861,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1790771484375,0.8847671747207642,0.5315708518028259,0.3731404542922973,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1786193847656,0.7494122385978699,0.317467600107193,0.3051281869411468,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1780090332031,0.651915967464447,0.2074499428272247,0.9560824036598206,285.178955078125,284.95001220703125,299.71197509765625,288.68316650390625,298.0855712890625,297.2717590332031,284.1805725097656,1.0,0.5990458726882935,0.4476273953914642,0.4476273953914642,1.0,1.0,-3.01051664352417,1.004611253738403,2.0059053897857666,0.3251772224903106,0.904632329940796,0.904632329940796,0.0,200.02378845214844,208.0,44692.1953125,0.0,2580.28564453125,1.0,279.641845703125,282.5584716796875,291.63824462890625,294.4517822265625,293.1499938964844,293.1499938964844,279.3500061035156,35781.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969123899936676,1.0,0.0,0.0,3.6583268642425537,3.658350944519043,8.930140893426142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.0224609375,0.0,1540.8123779296875,1895.4371337890625,0.0,4033.487060546875,0.907010018825531,1.0,0.0,3.0,1.0,0.0
12150900,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0572509765625,0.7909688353538513,0.3750611543655395,0.3416492640972137,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0557861328125,0.8994467854499817,0.5583520531654358,0.5317729711532593,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0559387207031,0.8852421045303345,0.5338242650032043,0.3749591708183288,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.05810546875,0.7490615248680115,0.317847341299057,0.3056863844394684,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0611267089844,0.6516177654266357,0.2077124118804931,0.9579209089279176,285.0565490722656,284.95001220703125,299.7019958496094,288.67559814453125,298.0837707519531,297.2747497558594,284.0489196777344,1.0,0.6003968715667725,0.4472779333591461,0.4472779333591461,1.0,1.0,-3.016143798828125,1.0059616565704346,2.0101821422576904,0.3253102898597717,0.904179036617279,0.904179036617279,0.0,201.178955078125,208.0,45665.5,0.0,2596.90234375,1.0,279.3983764648437,282.3963928222656,291.7108764648437,294.6788330078125,293.1499938964844,293.1499938964844,279.3500061035156,35828.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768396019935608,1.0,0.0,0.0,3.661815404891968,3.661839485168457,8.947180845098046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.05126953125,0.0,1545.0675048828125,1895.4371337890625,0.0,4101.19140625,0.9077692031860352,1.0,0.0,3.0,1.0,0.0
12150960,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111694335937,0.7891706228256226,0.3744432628154754,0.3413276970386505,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01092529296875,0.8974944353103638,0.5577060580253601,0.5314377546310425,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.01092529296875,0.884634792804718,0.5355660915374756,0.376343309879303,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01129150390625,0.7478822469711304,0.3178843557834625,0.3059163093566894,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0118103027344,0.6505704522132874,0.2077227681875229,0.958746075630188,285.01104736328125,284.95001220703125,299.6919860839844,288.6679382324219,298.0782775878906,297.2725830078125,284.0097351074219,1.0,0.6016243100166321,0.446843147277832,0.446843147277832,1.0,1.0,-3.0182926654815674,1.00578773021698,2.012505054473877,0.3247099220752716,0.9040892124176024,0.9040892124176024,0.0,202.8905029296875,211.0,45801.5625,0.0,2609.803955078125,1.0,279.3576354980469,282.3487243652344,291.7115173339844,294.6615905761719,293.1499938964844,293.1499938964844,279.04998779296875,35886.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820418953895568,1.0,0.0,0.0,3.663330793380737,3.6633551120758057,8.954587542575609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.97607421875,0.0,1547.1990966796875,1895.4371337890625,0.0,4146.44677734375,0.908173680305481,1.0,0.0,3.0,1.0,0.0
12151020,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8180236816406,0.7842273712158203,0.3724530339241028,0.3399181962013244,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177185058594,0.8921666741371155,0.5554476380348206,0.5297769904136658,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177490234375,0.8820782899856567,0.538266122341156,0.3785042762756347,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81817626953125,0.744385838508606,0.3173080384731293,0.3057374358177185,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8188171386719,0.647360622882843,0.2072063684463501,0.9580115675926208,284.81787109375,284.95001220703125,299.6719665527344,288.6523742675781,298.0626525878906,297.2617492675781,283.8162841796875,1.0,0.6036377549171448,0.4459736049175262,0.4459736049175262,1.0,1.0,-3.0161099433898926,1.002928614616394,2.013181209564209,0.3223903179168701,0.9007376432418824,0.9007376432418824,0.0,206.9398498535156,214.0,46801.82421875,0.0,2626.482177734375,1.0,279.05810546875,282.1169128417969,291.7077331542969,294.74151611328125,293.1499938964844,293.1499938964844,278.75,36089.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996365249156952,1.0,0.0,0.0,3.660711526870728,3.660735607147217,8.941785836213967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.12353515625,0.0,1545.7862548828125,1895.4371337890625,0.0,4269.27294921875,0.90771746635437,1.0,0.0,3.0,1.0,0.0
12151080,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8180236816406,0.7842273712158203,0.3724530339241028,0.3399181962013244,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177185058594,0.8921666741371155,0.5554476380348206,0.5297769904136658,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177490234375,0.8820782899856567,0.538266122341156,0.3785042762756347,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81817626953125,0.744385838508606,0.3173080384731293,0.3057374358177185,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8188171386719,0.647360622882843,0.2072063684463501,0.9580115675926208,284.81787109375,284.95001220703125,299.6719665527344,288.6523742675781,298.0626525878906,297.2617492675781,283.8162841796875,1.0,0.6036377549171448,0.4459736049175262,0.4459736049175262,1.0,1.0,-3.0161099433898926,1.002928614616394,2.013181209564209,0.3223903179168701,0.9007376432418824,0.9007376432418824,0.0,206.9398498535156,214.0,46801.82421875,0.0,2626.482177734375,1.0,279.05810546875,282.1169128417969,291.7077331542969,294.74151611328125,293.1499938964844,293.1499938964844,278.75,36089.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996365249156952,1.0,0.0,0.0,3.660711526870728,3.660735607147217,8.941785836213967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.12353515625,0.0,1545.7862548828125,1895.4371337890625,0.0,4269.27294921875,0.90771746635437,1.0,0.0,3.0,1.0,0.0
12151140,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62115478515625,0.7786159515380859,0.369929701089859,0.3379336893558502,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.620849609375,0.8861003518104553,0.5524423718452454,0.5272826552391052,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.620849609375,0.8788567185401917,0.540383517742157,0.3801881670951843,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.621337890625,0.7402573823928833,0.3161719143390655,0.3049618005752563,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6219787597656,0.6434526443481445,0.206181138753891,0.9547798037528992,284.6210021972656,284.95001220703125,299.6518859863281,288.6365051269531,298.0431213378906,297.2453918457031,283.6192932128906,1.0,0.6050270199775696,0.445104032754898,0.445104032754898,1.0,1.0,-3.007937431335449,0.9977778792381288,2.010159730911255,0.3190723359584808,0.8947300910949707,0.8947300910949707,0.0,211.1683959960937,217.0,47682.6015625,0.0,2632.5986328125,1.0,278.7582397460937,281.8847961425781,291.7051086425781,294.7914123535156,293.1499938964844,293.1499938964844,279.04998779296875,36343.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648668527603149,3.648692607879639,8.883050099939283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.3330078125,0.0,1534.259521484375,1895.4371337890625,0.0,4300.0,0.9051955342292786,1.0,0.0,3.0,1.0,0.0
12151200,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62115478515625,0.7786159515380859,0.369929701089859,0.3379336893558502,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.620849609375,0.8861003518104553,0.5524423718452454,0.5272826552391052,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.620849609375,0.8788567185401917,0.540383517742157,0.3801881670951843,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.621337890625,0.7402573823928833,0.3161719143390655,0.3049618005752563,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6219787597656,0.6434526443481445,0.206181138753891,0.9547798037528992,284.6210021972656,284.95001220703125,299.6518859863281,288.6365051269531,298.0431213378906,297.2453918457031,283.6192932128906,1.0,0.6050270199775696,0.445104032754898,0.445104032754898,1.0,1.0,-3.007937431335449,0.9977778792381288,2.010159730911255,0.3190723359584808,0.8947300910949707,0.8947300910949707,0.0,211.1683959960937,217.0,47682.6015625,0.0,2632.5986328125,1.0,278.7582397460937,281.8847961425781,291.7051086425781,294.7914123535156,293.1499938964844,293.1499938964844,279.04998779296875,36343.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648668527603149,3.648692607879639,8.883050099939283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.3330078125,0.0,1534.259521484375,1895.4371337890625,0.0,4300.0,0.9051955342292786,1.0,0.0,3.0,1.0,0.0
12151260,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.77935791015625,0.7752829790115356,0.3690250515937805,0.3367834687232971,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7798767089844,0.8823989629745483,0.5511308312416077,0.525686502456665,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7798767089844,0.8774476051330566,0.5432804226875305,0.3819012641906738,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7790832519531,0.7377804517745972,0.3158577978610992,0.304491251707077,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7779846191406,0.6410146951675415,0.2057298123836517,0.9523460865020752,284.7796325683594,284.95001220703125,299.6358337402344,288.6236267089844,298.03582763671875,297.2440795898437,283.7823181152344,1.0,0.6059764623641968,0.4446002542972564,0.4446002542972564,1.0,1.0,-3.003192901611328,0.9947869181632996,2.008406162261963,0.3169703185558319,0.8942565321922302,0.8942565321922302,0.0,213.80421447753903,217.0,46586.08203125,0.0,2637.065673828125,1.0,279.0336608886719,282.08624267578125,291.59869384765625,294.5471496582031,293.1499938964844,293.1499938964844,279.04998779296875,36263.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952319264411926,1.0,0.0,0.0,3.640182733535767,3.640206813812256,8.841779504109581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.578125,0.0,1524.2373046875,1895.4371337890625,0.0,4259.65380859375,0.9032822847366332,1.0,0.0,3.0,1.0,0.0
12151320,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7894287109375,0.7748282551765442,0.3689408898353576,0.336694061756134,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7897033691406,0.8818535804748535,0.5509625673294067,0.5255041718482971,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7897033691406,0.8774730563163757,0.5441528558731079,0.3824943304061889,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.789306640625,0.7374548316001892,0.3158887922763824,0.3045047223567962,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7887268066406,0.6406763195991516,0.2057045549154281,0.9521750807762146,284.7895812988281,284.95001220703125,299.6318054199219,288.6203918457031,298.03521728515625,297.2454833984375,283.7909851074219,1.0,0.6062701344490051,0.444474309682846,0.444474309682846,1.0,1.0,-3.0033881664276123,0.9945709705352784,2.008817195892334,0.3166811168193817,0.893949568271637,0.893949568271637,0.0,214.2654266357422,220.0,46554.35546875,0.0,2639.804443359375,1.0,279.0421142578125,282.0970458984375,291.5958251953125,294.5502319335937,293.1499938964844,293.1499938964844,279.3500061035156,36251.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942612648010254,1.0,0.0,0.0,3.638487339019776,3.6385111808776855,8.833544598019216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.21484375,0.0,1522.2720947265625,1895.4371337890625,0.0,4251.40185546875,0.902887523174286,1.0,0.0,3.0,1.0,0.0
12151380,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.773537814617157,0.3692539632320404,0.3368140757083893,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848022460937,0.8801469206809998,0.550961434841156,0.5252916812896729,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848022460937,0.8785671591758728,0.549324631690979,0.3859341740608215,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9843139648437,0.7366746664047241,0.316646933555603,0.3050746619701385,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.983642578125,0.639837920665741,0.2060822397470474,0.9533120393753052,284.9846496582031,284.95001220703125,299.6116638183594,288.6041564941406,298.0376281738281,297.26031494140625,283.9863586425781,1.0,0.6081168055534363,0.443844586610794,0.443844586610794,1.0,1.0,-3.0094549655914307,0.9954330921173096,2.014021873474121,0.3160470724105835,0.8960102796554565,0.8960102796554565,0.0,216.14816284179688,223.0,45547.359375,0.0,2661.097412109375,1.0,279.3416748046875,282.3322448730469,291.55792236328125,294.4271545410156,293.1499938964844,293.1499938964844,279.6499938964844,36049.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981703758239746,1.0,0.0,0.0,3.635941743850708,3.635965585708618,8.821188544061442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.43310546875,0.0,1517.952880859375,1895.4371337890625,0.0,4143.515625,0.9021879434585572,1.0,0.0,3.0,1.0,0.0
12151440,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.773537814617157,0.3692539632320404,0.3368140757083893,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848022460937,0.8801469206809998,0.550961434841156,0.5252916812896729,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848022460937,0.8785671591758728,0.549324631690979,0.3859341740608215,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9843139648437,0.7366746664047241,0.316646933555603,0.3050746619701385,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.983642578125,0.639837920665741,0.2060822397470474,0.9533120393753052,284.9846496582031,284.95001220703125,299.6116638183594,288.6041564941406,298.0376281738281,297.26031494140625,283.9863586425781,1.0,0.6081168055534363,0.443844586610794,0.443844586610794,1.0,1.0,-3.0094549655914307,0.9954330921173096,2.014021873474121,0.3160470724105835,0.8960102796554565,0.8960102796554565,0.0,216.14816284179688,223.0,45547.359375,0.0,2661.097412109375,1.0,279.3416748046875,282.3322448730469,291.55792236328125,294.4271545410156,293.1499938964844,293.1499938964844,279.6499938964844,36049.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981703758239746,1.0,0.0,0.0,3.635941743850708,3.635965585708618,8.821188544061442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.43310546875,0.0,1517.952880859375,1895.4371337890625,0.0,4143.515625,0.9021879434585572,1.0,0.0,3.0,1.0,0.0
