time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151500,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1281433105469,0.7731720805168152,0.3696245551109314,0.3370774984359741,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298217773437,0.8795900344848633,0.5512369871139526,0.5254601836204529,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298217773437,0.8793780207633972,0.552155077457428,0.3878280818462372,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.12725830078125,0.736556887626648,0.3172466456890106,0.305583119392395,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1238708496094,0.639725387096405,0.2064779549837112,0.954867959022522,285.1289978027344,284.95001220703125,299.6015930175781,288.5959777832031,298.0395202636719,297.2686462402344,284.1376342773437,1.0,0.6092777848243713,0.443529725074768,0.443529725074768,1.0,1.0,-3.0147297382354736,0.996714413166046,2.0180153846740723,0.3161049783229828,0.8986021280288696,0.8986021280288696,0.0,217.0409240722656,223.0,44669.7109375,0.0,2675.839111328125,1.0,279.5983581542969,282.5140991210937,291.52716064453125,294.2878723144531,293.1499938964844,293.1499938964844,279.6499938964844,35914.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736763834953308,1.0,0.0,0.0,3.637918472290039,3.637942314147949,8.830783144730958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.60302734375,0.0,1519.134521484375,1895.4371337890625,0.0,4073.5166015625,0.9025725722312928,1.0,0.0,3.0,1.0,0.0
12151560,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.181884765625,0.7730708122253418,0.370123952627182,0.3375336527824402,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822204589844,0.8793033361434937,0.5516886711120605,0.5258710980415344,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822204589844,0.8804477453231812,0.5551318526268005,0.3898943066596985,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1817321777344,0.7366639375686646,0.3179766535758972,0.3062589168548584,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1810607910156,0.6398489475250244,0.2069980949163437,0.9571094512939452,285.1820678710937,284.95001220703125,299.59149169921875,288.5877685546875,298.0420227050781,297.2779846191406,284.1838073730469,1.0,0.6106133460998535,0.4431605637073517,0.4431605637073517,1.0,1.0,-3.0217604637146,0.9985422492027284,2.0232181549072266,0.3163210451602936,0.900725245475769,0.900725245475769,0.0,217.86715698242188,226.0,44635.25,0.0,2693.681884765625,1.0,279.6417541503906,282.5671691894531,291.5455017089844,294.3514404296875,293.1499938964844,293.1499938964844,279.3500061035156,35802.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705228805541992,1.0,0.0,0.0,3.6426048278808594,3.6426286697387695,8.853548933984712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.7998046875,0.0,1523.481689453125,1895.4371337890625,0.0,4045.81298828125,0.9035091400146484,1.0,0.0,3.0,1.0,0.0
12151620,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162658691406,0.7710340023040771,0.3694894909858703,0.3375343680381775,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160217285156,0.8769221901893616,0.5509343147277832,0.5257863998413086,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160217285156,0.8806671500205994,0.559293270111084,0.3932449519634247,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163879394531,0.7355265617370605,0.3184548914432525,0.3071283400058746,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01690673828125,0.638948380947113,0.207387313246727,0.9603822231292723,285.0161437988281,284.95001220703125,299.5713195800781,288.57135009765625,298.035400390625,297.2795715332031,284.014892578125,1.0,0.6132785677909851,0.4424222111701965,0.4424222111701965,1.0,1.0,-3.030679702758789,1.0001925230026243,2.030487060546875,0.3161120116710663,0.9002669453620911,0.9002669453620911,0.0,220.72506713867188,229.0,45756.7578125,0.0,2725.7666015625,1.0,279.3578186035156,282.3591613769531,291.6192932128906,294.5655517578125,293.1499938964844,293.1499938964844,279.04998779296875,35895.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844328761100768,1.0,0.0,0.0,3.6472907066345215,3.6473147869110094,8.876343144947896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.24072265625,0.0,1529.3714599609375,1895.4371337890625,0.0,4167.13525390625,0.9045910835266112,1.0,0.0,3.0,1.0,0.0
12151680,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162658691406,0.7710340023040771,0.3694894909858703,0.3375343680381775,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160217285156,0.8769221901893616,0.5509343147277832,0.5257863998413086,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160217285156,0.8806671500205994,0.559293270111084,0.3932449519634247,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163879394531,0.7355265617370605,0.3184548914432525,0.3071283400058746,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01690673828125,0.638948380947113,0.207387313246727,0.9603822231292723,285.0161437988281,284.95001220703125,299.5713195800781,288.57135009765625,298.035400390625,297.2795715332031,284.014892578125,1.0,0.6132785677909851,0.4424222111701965,0.4424222111701965,1.0,1.0,-3.030679702758789,1.0001925230026243,2.030487060546875,0.3161120116710663,0.9002669453620911,0.9002669453620911,0.0,220.72506713867188,229.0,45756.7578125,0.0,2725.7666015625,1.0,279.3578186035156,282.3591613769531,291.6192932128906,294.5655517578125,293.1499938964844,293.1499938964844,279.04998779296875,35895.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844328761100768,1.0,0.0,0.0,3.6472907066345215,3.6473147869110094,8.876343144947896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.24072265625,0.0,1529.3714599609375,1895.4371337890625,0.0,4167.13525390625,0.9045910835266112,1.0,0.0,3.0,1.0,0.0
12151740,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82379150390625,0.7666986584663391,0.3675563335418701,0.336186021566391,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8234558105469,0.8721713423728943,0.5486186146736145,0.5240746736526489,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8234558105469,0.8785144090652466,0.5620467066764832,0.3954596817493438,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8239440917969,0.7324985265731812,0.3178737759590149,0.3069599568843841,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.6362665295600891,0.2069263607263565,0.9599642157554626,284.8236083984375,284.95001220703125,299.5511169433594,288.554931640625,298.0187683105469,297.266845703125,283.82196044921875,1.0,0.6153439879417419,0.4416838884353637,0.4416838884353637,1.0,1.0,-3.0289673805236816,0.9977921843528748,2.031175136566162,0.3141816556453705,0.8969994783401489,0.8969994783401489,0.0,224.8350372314453,232.0,46758.109375,0.0,2743.666748046875,1.0,279.0582580566406,282.1278991699219,291.61309814453125,294.643798828125,293.1499938964844,293.1499938964844,279.3500061035156,36092.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993268251419068,1.0,0.0,0.0,3.6445274353027344,3.644551515579224,8.862897971084749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.857421875,0.0,1527.7813720703125,1895.4371337890625,0.0,4294.3232421875,0.904101014137268,1.0,0.0,3.0,1.0,0.0
12151800,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82379150390625,0.7666986584663391,0.3675563335418701,0.336186021566391,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8234558105469,0.8721713423728943,0.5486186146736145,0.5240746736526489,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8234558105469,0.8785144090652466,0.5620467066764832,0.3954596817493438,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8239440917969,0.7324985265731812,0.3178737759590149,0.3069599568843841,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.6362665295600891,0.2069263607263565,0.9599642157554626,284.8236083984375,284.95001220703125,299.5511169433594,288.554931640625,298.0187683105469,297.266845703125,283.82196044921875,1.0,0.6153439879417419,0.4416838884353637,0.4416838884353637,1.0,1.0,-3.0289673805236816,0.9977921843528748,2.031175136566162,0.3141816556453705,0.8969994783401489,0.8969994783401489,0.0,224.8350372314453,232.0,46758.109375,0.0,2743.666748046875,1.0,279.0582580566406,282.1278991699219,291.61309814453125,294.643798828125,293.1499938964844,293.1499938964844,279.3500061035156,36092.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993268251419068,1.0,0.0,0.0,3.6445274353027344,3.644551515579224,8.862897971084749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.857421875,0.0,1527.7813720703125,1895.4371337890625,0.0,4294.3232421875,0.904101014137268,1.0,0.0,3.0,1.0,0.0
12151860,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99053955078125,0.7634251713752747,0.3668713867664337,0.3352696299552917,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908142089844,0.8684234619140625,0.5474553108215332,0.5226641297340393,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908142089844,0.877453088760376,0.5662051439285278,0.3980650603771209,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.99041748046875,0.7301239967346191,0.3178874552249908,0.3068342804908752,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.6340579390525818,0.2067867219448089,0.9591028094291688,284.9906921386719,284.95001220703125,299.5309143066406,288.53857421875,298.0116271972656,297.2681579589844,283.9919738769531,1.0,0.6171277761459351,0.4408640563488006,0.4408640563488006,1.0,1.0,-3.028104543685913,0.9955434203147888,2.0325613021850586,0.3119801878929138,0.8988919258117676,0.8988919258117676,0.0,228.168685913086,235.0,45702.17578125,0.0,2759.220458984375,1.0,279.3421630859375,282.3362121582031,291.5078125,294.404541015625,293.1499938964844,293.1499938964844,279.6499938964844,35972.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989100992679596,1.0,0.0,0.0,3.644746780395508,3.644770622253418,8.863964353622578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.43505859375,0.0,1527.12548828125,1895.4371337890625,0.0,4207.3173828125,0.90409517288208,1.0,0.0,3.0,1.0,0.0
12151920,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99053955078125,0.7634251713752747,0.3668713867664337,0.3352696299552917,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908142089844,0.8684234619140625,0.5474553108215332,0.5226641297340393,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908142089844,0.877453088760376,0.5662051439285278,0.3980650603771209,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.99041748046875,0.7301239967346191,0.3178874552249908,0.3068342804908752,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.6340579390525818,0.2067867219448089,0.9591028094291688,284.9906921386719,284.95001220703125,299.5309143066406,288.53857421875,298.0116271972656,297.2681579589844,283.9919738769531,1.0,0.6171277761459351,0.4408640563488006,0.4408640563488006,1.0,1.0,-3.028104543685913,0.9955434203147888,2.0325613021850586,0.3119801878929138,0.8988919258117676,0.8988919258117676,0.0,228.168685913086,235.0,45702.17578125,0.0,2759.220458984375,1.0,279.3421630859375,282.3362121582031,291.5078125,294.404541015625,293.1499938964844,293.1499938964844,279.6499938964844,35972.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989100992679596,1.0,0.0,0.0,3.644746780395508,3.644770622253418,8.863964353622578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.43505859375,0.0,1527.12548828125,1895.4371337890625,0.0,4207.3173828125,0.90409517288208,1.0,0.0,3.0,1.0,0.0
12151980,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18212890625,0.7622928023338318,0.3673776388168335,0.3355874419212341,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18243408203125,0.8668350577354431,0.5476197004318237,0.52264004945755,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1824645996094,0.8785596489906311,0.5716611742973328,0.4017207026481628,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1819763183594,0.7294647693634033,0.3188244700431824,0.3076016008853912,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.181396484375,0.6334400177001953,0.207376018166542,0.9613380432128906,285.1822814941406,284.95001220703125,299.5107116699219,288.5223693847656,298.01397705078125,297.2831726074219,284.183837890625,1.0,0.6193707585334778,0.4400441944599151,0.4400441944599151,1.0,1.0,-3.03645396232605,0.9967730641365052,2.0396807193756104,0.3112460672855377,0.9035664200782776,0.9035664200782776,0.0,230.3336944580078,238.0,44743.33984375,0.0,2786.858154296875,1.0,279.64178466796875,282.5661926269531,291.4745178222656,294.29052734375,293.1499938964844,293.1499938964844,279.3500061035156,35763.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762503504753112,1.0,0.0,0.0,3.652878761291504,3.652902841567993,8.903563184503582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.1845703125,0.0,1534.6064453125,1895.4371337890625,0.0,4096.044921875,0.9057774543762208,1.0,0.0,3.0,1.0,0.0
12152040,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18212890625,0.7622928023338318,0.3673776388168335,0.3355874419212341,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18243408203125,0.8668350577354431,0.5476197004318237,0.52264004945755,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1824645996094,0.8785596489906311,0.5716611742973328,0.4017207026481628,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1819763183594,0.7294647693634033,0.3188244700431824,0.3076016008853912,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.181396484375,0.6334400177001953,0.207376018166542,0.9613380432128906,285.1822814941406,284.95001220703125,299.5107116699219,288.5223693847656,298.01397705078125,297.2831726074219,284.183837890625,1.0,0.6193707585334778,0.4400441944599151,0.4400441944599151,1.0,1.0,-3.03645396232605,0.9967730641365052,2.0396807193756104,0.3112460672855377,0.9035664200782776,0.9035664200782776,0.0,230.3336944580078,238.0,44743.33984375,0.0,2786.858154296875,1.0,279.64178466796875,282.5661926269531,291.4745178222656,294.29052734375,293.1499938964844,293.1499938964844,279.3500061035156,35763.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762503504753112,1.0,0.0,0.0,3.652878761291504,3.652902841567993,8.903563184503582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.1845703125,0.0,1534.6064453125,1895.4371337890625,0.0,4096.044921875,0.9057774543762208,1.0,0.0,3.0,1.0,0.0
12152100,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0602722167969,0.7617019414901733,0.3672278821468353,0.3357663750648498,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05877685546875,0.8660378456115723,0.5473501682281494,0.5227034687995911,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0586242675781,0.8790582418441772,0.5739085078239441,0.4035521745681762,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0610046386719,0.7291688919067383,0.3191246092319488,0.308082640171051,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06402587890625,0.6332083344459534,0.2075978219509124,0.9629876613616944,285.0594482421875,284.95001220703125,299.5006103515625,288.5143127441406,298.0115966796875,297.28546142578125,284.0518493652344,1.0,0.6206339001655579,0.4396342635154724,0.4396342635154724,1.0,1.0,-3.041513681411743,0.9977090358734132,2.04380464553833,0.3111140727996826,0.9031274914741516,0.9031274914741516,0.0,231.5214385986328,238.0,45711.95703125,0.0,2803.017822265625,1.0,279.39849853515625,282.4039001464844,291.5464172363281,294.5155944824219,293.1499938964844,293.1499938964844,279.3500061035156,35814.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836249351501464,1.0,0.0,0.0,3.6566038131713854,3.656627893447876,8.921730909605685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.427734375,0.0,1539.1397705078125,1895.4371337890625,0.0,4160.15234375,0.906592071056366,1.0,0.0,3.0,1.0,0.0
12152160,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01324462890625,0.760237455368042,0.3665908277034759,0.335423469543457,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0129699707031,0.8643844127655029,0.546562671661377,0.5222198367118835,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0129699707031,0.8786298632621765,0.5756149888038635,0.4049187004566192,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.01336669921875,0.7282031774520874,0.3190875351428985,0.3082415759563446,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.013916015625,0.6323882341384888,0.2075720876455307,0.963647484779358,285.0130920410156,284.95001220703125,299.490478515625,288.5063171386719,298.0049743652344,297.281494140625,284.01171875,1.0,0.6217722296714783,0.4392496347427368,0.4392496347427368,1.0,1.0,-3.0431532859802246,0.9974022507667542,2.0457510948181152,0.3105177879333496,0.9030435085296632,0.9030435085296632,0.0,233.24717712402344,241.0,45839.33984375,0.0,2815.224609375,1.0,279.357666015625,282.3554382324219,291.5473022460937,294.497802734375,293.1499938964844,293.1499938964844,279.04998779296875,35875.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885918498039246,1.0,0.0,0.0,3.658303260803223,3.658327341079712,8.930025501285854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.3486328125,0.0,1541.4940185546875,1895.4371337890625,0.0,4202.9482421875,0.9070399403572084,1.0,0.0,3.0,1.0,0.0
12152220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8184509277344,0.7562249898910522,0.3645800352096557,0.3339916467666626,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8181457519531,0.85997474193573,0.5441199541091919,0.5203564763069153,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8180847167969,0.8766238689422607,0.5781972408294678,0.4070076644420624,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.818603515625,0.7253080606460571,0.31836998462677,0.3079290390014648,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8192443847656,0.6298298239707947,0.2069918066263198,0.9626199007034302,284.8182678222656,284.95001220703125,299.47027587890625,288.4905090332031,297.9863586425781,297.2658386230469,283.81658935546875,1.0,0.6236149668693542,0.4384803771972656,0.4384803771972656,1.0,1.0,-3.040100574493408,0.9944022297859192,2.0456981658935547,0.3082990050315857,0.8996859192848206,0.8996859192848206,0.0,237.286361694336,244.0,46821.7265625,0.0,2830.12060546875,1.0,279.05816650390625,282.1224670410156,291.5486145019531,294.5789489746094,293.1499938964844,293.1499938964844,278.75,36083.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655885934829712,3.655910015106201,8.918228218135482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.52099609375,0.0,1540.3553466796875,1895.4371337890625,0.0,4300.0,0.9066339731216432,1.0,0.0,3.0,1.0,0.0
12152280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8184509277344,0.7562249898910522,0.3645800352096557,0.3339916467666626,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8181457519531,0.85997474193573,0.5441199541091919,0.5203564763069153,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8180847167969,0.8766238689422607,0.5781972408294678,0.4070076644420624,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.818603515625,0.7253080606460571,0.31836998462677,0.3079290390014648,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8192443847656,0.6298298239707947,0.2069918066263198,0.9626199007034302,284.8182678222656,284.95001220703125,299.47027587890625,288.4905090332031,297.9863586425781,297.2658386230469,283.81658935546875,1.0,0.6236149668693542,0.4384803771972656,0.4384803771972656,1.0,1.0,-3.040100574493408,0.9944022297859192,2.0456981658935547,0.3082990050315857,0.8996859192848206,0.8996859192848206,0.0,237.286361694336,244.0,46821.7265625,0.0,2830.12060546875,1.0,279.05816650390625,282.1224670410156,291.5486145019531,294.5789489746094,293.1499938964844,293.1499938964844,278.75,36083.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655885934829712,3.655910015106201,8.918228218135482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.52099609375,0.0,1540.3553466796875,1895.4371337890625,0.0,4300.0,0.9066339731216432,1.0,0.0,3.0,1.0,0.0
12152340,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6368408203125,0.7528634667396545,0.3626901507377624,0.3325555026531219,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6360778808594,0.856301486492157,0.5418062210083008,0.5184773206710815,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.635986328125,0.8747267127037048,0.5796680450439453,0.4082416892051697,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6371765136719,0.7227321267127991,0.3174417614936828,0.3073066473007202,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6386413574219,0.6274888515472412,0.2062107473611831,0.960234522819519,284.63641357421875,284.95001220703125,299.4552001953125,288.4789123535156,297.97021484375,297.2510681152344,283.6326599121094,1.0,0.624598503112793,0.4379051923751831,0.4379051923751831,1.0,1.0,-3.033987283706665,0.9907132387161256,2.04327392578125,0.3060286343097687,0.8949591517448425,0.8949591517448425,0.0,240.4139709472656,244.0,47713.1171875,0.0,2834.173828125,1.0,278.77069091796875,281.9047241210937,291.5785217285156,294.6805725097656,293.1499938964844,293.1499938964844,278.75,36295.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476855278015137,3.647709608078003,8.878264452505391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.82568359375,0.0,1532.806640625,1895.4371337890625,0.0,4300.0,0.9049285054206848,1.0,0.0,3.0,1.0,0.0
12152400,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62017822265625,0.7516677379608154,0.3620482385158539,0.331996887922287,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6198425292969,0.8550019264221191,0.5410041809082031,0.5177499055862427,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6197814941406,0.8740172386169434,0.5801582932472229,0.4085884094238281,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62030029296875,0.7217913269996643,0.31709885597229,0.3070245087146759,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6209716796875,0.626625657081604,0.2059118300676345,0.9591322541236876,284.6199645996094,284.95001220703125,299.4501037597656,288.4750366210937,297.9648742675781,297.2462463378906,283.6182556152344,1.0,0.6248519420623779,0.4377111196517944,0.4377111196517944,1.0,1.0,-3.031193971633911,0.98919415473938,2.0419998168945312,0.3051360845565796,0.8936541676521301,0.8936541676521301,0.0,241.47903442382807,247.0,47690.1171875,0.0,2834.135498046875,1.0,278.7582092285156,281.8894348144531,291.5685729980469,294.649658203125,293.1499938964844,293.1499938964844,279.04998779296875,36343.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643861770629883,3.643885850906372,8.859660738380626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.1787109375,0.0,1528.916259765625,1895.4371337890625,0.0,4300.0,0.90412038564682,1.0,0.0,3.0,1.0,0.0
12152460,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.781982421875,0.7488119006156921,0.3610830903053283,0.3307888209819793,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7823791503906,0.8517581820487976,0.5394774079322815,0.5159529447555542,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7824401855469,0.8729462027549744,0.5833444595336914,0.4104716181755066,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78179931640625,0.7195010781288147,0.3166902959346771,0.3064515292644501,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.781005859375,0.624455451965332,0.2054087966680526,0.95642352104187,284.7822265625,284.95001220703125,299.4323425292969,288.461669921875,297.9571533203125,297.24481201171875,283.78424072265625,1.0,0.6257966756820679,0.4372074007987976,0.4372074007987976,1.0,1.0,-3.025888204574585,0.9859825968742372,2.039905548095703,0.3029665350914001,0.8930313587188721,0.8930313587188721,0.0,244.2739105224609,247.0,46565.4140625,0.0,2838.053955078125,1.0,279.0377502441406,282.0951232910156,291.4557189941406,294.4082336425781,293.1499938964844,293.1499938964844,279.04998779296875,36259.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987123608589172,1.0,0.0,0.0,3.634650945663452,3.634675025939941,8.814927241473924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.6044921875,0.0,1518.089111328125,1895.4371337890625,0.0,4289.13623046875,0.902039110660553,1.0,0.0,3.0,1.0,0.0
12152520,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7871398925781,0.7485998272895813,0.3610276579856872,0.330735296010971,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.78741455078125,0.8514918088912964,0.5393545627593994,0.5158283114433289,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7874755859375,0.8729869723320007,0.5838605165481567,0.410826563835144,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7870483398437,0.7193349003791809,0.3166966736316681,0.3064503967761993,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7864990234375,0.6242902278900146,0.2053902596235275,0.9563130140304564,284.7873229980469,284.95001220703125,299.429931640625,288.4598693847656,297.9567565917969,297.2455749511719,283.7886657714844,1.0,0.625959575176239,0.4371387064456939,0.4371387064456939,1.0,1.0,-3.025965690612793,0.9858484268188475,2.0401172637939453,0.3028047084808349,0.8928350806236267,0.8928350806236267,0.0,244.5445251464844,250.0,46547.68359375,0.0,2839.6064453125,1.0,279.0420837402344,282.1006774902344,291.4528503417969,294.40869140625,293.1499938964844,293.1499938964844,279.3500061035156,36253.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984424114227296,1.0,0.0,0.0,3.633613586425781,3.6336374282836914,8.809895462036366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.16064453125,0.0,1516.9002685546875,1895.4371337890625,0.0,4286.85498046875,0.9017993211746216,1.0,0.0,3.0,1.0,0.0
12152580,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98101806640625,0.7475927472114563,0.3612952530384063,0.3308168947696686,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813537597656,0.8500534892082214,0.539153516292572,0.5154328346252441,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9814147949219,0.8741077184677124,0.58899986743927,0.4142394363880157,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808959960937,0.718664288520813,0.317352145910263,0.30692058801651,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.980224609375,0.6236094832420349,0.2057304829359054,0.9572773575782776,284.981201171875,284.95001220703125,299.4097595214844,288.4451599121094,297.9590759277344,297.2598571777344,283.9828796386719,1.0,0.6276763081550598,0.4365662634372711,0.4365662634372711,1.0,1.0,-3.031406879425049,0.9865365624427797,2.044870138168335,0.3021829724311828,0.894841730594635,0.894841730594635,0.0,246.416244506836,253.0,45527.328125,0.0,2860.124755859375,1.0,279.3416442871094,282.33502197265625,291.4048156738281,294.2732238769531,293.1499938964844,293.1499938964844,279.6499938964844,36052.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869515895843506,1.0,0.0,0.0,3.630951642990112,3.6309754848480233,8.796992574389151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.662109375,0.0,1512.471923828125,1895.4371337890625,0.0,4188.8505859375,0.9010745882987976,1.0,0.0,3.0,1.0,0.0
12152640,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98101806640625,0.7475927472114563,0.3612952530384063,0.3308168947696686,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813537597656,0.8500534892082214,0.539153516292572,0.5154328346252441,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9814147949219,0.8741077184677124,0.58899986743927,0.4142394363880157,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808959960937,0.718664288520813,0.317352145910263,0.30692058801651,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.980224609375,0.6236094832420349,0.2057304829359054,0.9572773575782776,284.981201171875,284.95001220703125,299.4097595214844,288.4451599121094,297.9590759277344,297.2598571777344,283.9828796386719,1.0,0.6276763081550598,0.4365662634372711,0.4365662634372711,1.0,1.0,-3.031406879425049,0.9865365624427797,2.044870138168335,0.3021829724311828,0.894841730594635,0.894841730594635,0.0,246.416244506836,253.0,45527.328125,0.0,2860.124755859375,1.0,279.3416442871094,282.33502197265625,291.4048156738281,294.2732238769531,293.1499938964844,293.1499938964844,279.6499938964844,36052.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869515895843506,1.0,0.0,0.0,3.630951642990112,3.6309754848480233,8.796992574389151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.662109375,0.0,1512.471923828125,1895.4371337890625,0.0,4188.8505859375,0.9010745882987976,1.0,0.0,3.0,1.0,0.0
12152700,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1241149902344,0.7473244071006775,0.3616431057453155,0.3310609757900238,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1258239746094,0.849581778049469,0.5393213033676147,0.5155062675476074,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1260986328125,0.8748932480812073,0.5918131470680237,0.4161178171634674,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1233825683594,0.7185825705528259,0.3179052174091339,0.307384043931961,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1199951171875,0.6235460638999939,0.2061090767383575,0.9587564468383788,285.1250915527344,284.95001220703125,299.3996887207031,288.4379577636719,297.961669921875,297.2689514160156,284.1336364746094,1.0,0.6287714838981628,0.4362800717353821,0.4362800717353821,1.0,1.0,-3.036378860473633,0.987724244594574,2.048654556274414,0.302237331867218,0.8974032402038574,0.8974032402038574,0.0,247.3104553222656,253.0,44644.91796875,0.0,2874.69677734375,1.0,279.5982360839844,282.5163879394531,291.3717041015625,294.13037109375,293.1499938964844,293.1499938964844,279.6499938964844,35918.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790025353431702,1.0,0.0,0.0,3.6328628063201904,3.6328866481781006,8.806255777926708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.13623046875,0.0,1513.5782470703125,1895.4371337890625,0.0,4120.04736328125,0.9014444947242736,1.0,0.0,3.0,1.0,0.0
12152760,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1779479980469,0.7472788691520691,0.3621205985546112,0.3314968347549438,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.17828369140625,0.8493291139602661,0.5396469831466675,0.5158067345619202,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1783447265625,0.8759068250656128,0.5947730541229248,0.4181738495826721,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1778259277344,0.7187091112136841,0.3185920417308807,0.3080182075500488,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771545410156,0.6236941814422607,0.2066130489110946,0.960926353931427,285.1781616210937,284.95001220703125,299.3896484375,288.4308776855469,297.965087890625,297.27935791015625,284.17987060546875,1.0,0.6300392150878906,0.4359409511089325,0.4359409511089325,1.0,1.0,-3.043104410171509,0.9894495010375975,2.053654909133911,0.3024391531944275,0.8994999527931213,0.8994999527931213,0.0,248.1427459716797,241.0,44609.296875,0.0,2892.512939453125,1.0,279.6417236328125,282.56951904296875,291.3890686035156,294.19189453125,293.1499938964844,293.1499938964844,279.95001220703125,35805.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97577965259552,1.0,0.0,0.0,3.637486934661865,3.637510776519776,8.828688464745937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.9892578125,0.0,1517.844482421875,1895.4371337890625,0.0,4091.931396484375,0.9023667573928832,1.0,0.0,3.0,1.0,0.0
12152820,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3725280761719,0.7512422204017639,0.3632815778255462,0.3322633802890777,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3728332519531,0.8535382747650146,0.5405464768409729,0.5163520574569702,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3728942871094,0.8830422163009644,0.6009373664855957,0.4222164154052734,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.7228325009346008,0.320191740989685,0.3092360496520996,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3717956542969,0.6273391842842102,0.2078494727611541,0.9650970101356506,285.3727111816406,284.95001220703125,299.3695373535156,288.41717529296875,297.972412109375,297.3008728027344,284.374267578125,1.0,0.6286290287971497,0.4352627396583557,0.4352627396583557,1.0,1.0,-3.0560193061828613,0.9926645159721376,2.063354730606079,0.3027819991111755,0.9067425727844238,0.9067425727844238,0.0,243.38853454589844,229.0,43733.25,0.0,2893.790283203125,1.0,279.9417419433594,282.79949951171875,291.380615234375,294.1270751953125,293.1499938964844,293.1499938964844,279.6499938964844,35545.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658560752868652,1.0,0.0,0.0,3.653766393661499,3.653790473937988,8.907890105547267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.0712890625,0.0,1533.957275390625,1895.4371337890625,0.0,4004.612548828125,0.905829668045044,1.0,0.0,3.0,1.0,0.0
12152880,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3725280761719,0.7512422204017639,0.3632815778255462,0.3322633802890777,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3728332519531,0.8535382747650146,0.5405464768409729,0.5163520574569702,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3728942871094,0.8830422163009644,0.6009373664855957,0.4222164154052734,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.7228325009346008,0.320191740989685,0.3092360496520996,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3717956542969,0.6273391842842102,0.2078494727611541,0.9650970101356506,285.3727111816406,284.95001220703125,299.3695373535156,288.41717529296875,297.972412109375,297.3008728027344,284.374267578125,1.0,0.6286290287971497,0.4352627396583557,0.4352627396583557,1.0,1.0,-3.0560193061828613,0.9926645159721376,2.063354730606079,0.3027819991111755,0.9067425727844238,0.9067425727844238,0.0,243.38853454589844,229.0,43733.25,0.0,2893.790283203125,1.0,279.9417419433594,282.79949951171875,291.380615234375,294.1270751953125,293.1499938964844,293.1499938964844,279.6499938964844,35545.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658560752868652,1.0,0.0,0.0,3.653766393661499,3.653790473937988,8.907890105547267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.0712890625,0.0,1533.957275390625,1895.4371337890625,0.0,4004.612548828125,0.905829668045044,1.0,0.0,3.0,1.0,0.0
12152940,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.7564322352409363,0.3629275560379028,0.3321273326873779,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2019958496094,0.8593994379043579,0.5399123430252075,0.5159671902656555,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2019348144531,0.8918982148170471,0.6051909327507019,0.4253812432289123,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.202392578125,0.7281849384307861,0.3208648562431335,0.3098986446857452,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030029296875,0.6321325898170471,0.2084972709417343,0.9676580429077148,285.2021179199219,284.95001220703125,299.3494873046875,288.4040222167969,297.9647827148437,297.3006286621094,284.2006225585937,1.0,0.6252270340919495,0.4345845580101013,0.4345845580101013,1.0,1.0,-3.0630877017974854,0.993657648563385,2.069430112838745,0.302373856306076,0.9087342023849488,0.9087342023849488,0.0,235.93850708007807,217.0,44879.2421875,0.0,2869.1328125,1.0,279.6576843261719,282.5850524902344,291.4571228027344,294.3458251953125,293.1499938964844,293.1499938964844,279.3500061035156,35628.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808611869812012,1.0,0.0,0.0,3.668359041213989,3.66838312149048,8.979185963653435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.12451171875,0.0,1550.8970947265625,1895.4371337890625,0.0,4136.205078125,0.909122884273529,1.0,0.0,3.0,1.0,0.0
12153000,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.7564322352409363,0.3629275560379028,0.3321273326873779,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2019958496094,0.8593994379043579,0.5399123430252075,0.5159671902656555,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2019348144531,0.8918982148170471,0.6051909327507019,0.4253812432289123,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.202392578125,0.7281849384307861,0.3208648562431335,0.3098986446857452,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030029296875,0.6321325898170471,0.2084972709417343,0.9676580429077148,285.2021179199219,284.95001220703125,299.3494873046875,288.4040222167969,297.9647827148437,297.3006286621094,284.2006225585937,1.0,0.6252270340919495,0.4345845580101013,0.4345845580101013,1.0,1.0,-3.0630877017974854,0.993657648563385,2.069430112838745,0.302373856306076,0.9087342023849488,0.9087342023849488,0.0,235.93850708007807,217.0,44879.2421875,0.0,2869.1328125,1.0,279.6576843261719,282.5850524902344,291.4571228027344,294.3458251953125,293.1499938964844,293.1499938964844,279.3500061035156,35628.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808611869812012,1.0,0.0,0.0,3.668359041213989,3.66838312149048,8.979185963653435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.12451171875,0.0,1550.8970947265625,1895.4371337890625,0.0,4136.205078125,0.909122884273529,1.0,0.0,3.0,1.0,0.0
12153060,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.003173828125,0.7611541152000427,0.361283928155899,0.330576092004776,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028381347656,0.8650267124176025,0.5377911329269409,0.5139408111572266,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00274658203125,0.900505006313324,0.6078880429267883,0.4272133708000183,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033264160156,0.7331534028053284,0.3204465508460998,0.3094051778316498,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0040283203125,0.6365222930908203,0.2082781642675399,0.9660379886627196,285.0029602050781,284.95001220703125,299.3294982910156,288.3915100097656,297.9459228515625,297.28472900390625,284.0010986328125,1.0,0.6199884414672852,0.433697760105133,0.433697760105133,1.0,1.0,-3.0584583282470703,0.989772081375122,2.068686246871948,0.2996403872966766,0.907812237739563,0.907812237739563,0.0,227.6833648681641,205.0,45894.01171875,0.0,2816.768798828125,1.0,279.3580017089844,282.34576416015625,291.4530639648437,294.427001953125,293.1499938964844,293.1499938964844,279.04998779296875,35818.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964821934700012,1.0,0.0,0.0,3.6757776737213135,3.675801992416382,9.015540740620054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.783203125,0.0,1560.672607421875,1895.4371337890625,0.0,4270.26416015625,0.9109047055244446,1.0,0.0,3.0,1.0,0.0
12153120,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.003173828125,0.7611541152000427,0.361283928155899,0.330576092004776,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028381347656,0.8650267124176025,0.5377911329269409,0.5139408111572266,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00274658203125,0.900505006313324,0.6078880429267883,0.4272133708000183,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033264160156,0.7331534028053284,0.3204465508460998,0.3094051778316498,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0040283203125,0.6365222930908203,0.2082781642675399,0.9660379886627196,285.0029602050781,284.95001220703125,299.3294982910156,288.3915100097656,297.9459228515625,297.28472900390625,284.0010986328125,1.0,0.6199884414672852,0.433697760105133,0.433697760105133,1.0,1.0,-3.0584583282470703,0.989772081375122,2.068686246871948,0.2996403872966766,0.907812237739563,0.907812237739563,0.0,227.6833648681641,205.0,45894.01171875,0.0,2816.768798828125,1.0,279.3580017089844,282.34576416015625,291.4530639648437,294.427001953125,293.1499938964844,293.1499938964844,279.04998779296875,35818.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964821934700012,1.0,0.0,0.0,3.6757776737213135,3.675801992416382,9.015540740620054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.783203125,0.0,1560.672607421875,1895.4371337890625,0.0,4270.26416015625,0.9109047055244446,1.0,0.0,3.0,1.0,0.0
12153180,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79913330078125,0.7663116455078125,0.3590971231460571,0.3283941149711609,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7987670898437,0.8712424635887146,0.5349611043930054,0.5110825300216675,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7986755371094,0.9100875854492188,0.6099092960357666,0.4284543097019195,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7992858886719,0.7384271025657654,0.3194333612918854,0.3082255423069,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.800048828125,0.6410629749298096,0.2075207829475402,0.9615368843078612,284.7989196777344,284.95001220703125,299.3095397949219,288.3797302246094,297.9239807128906,297.2645568847656,283.79693603515625,1.0,0.6133888959884644,0.4328109622001648,0.4328109622001648,1.0,1.0,-3.047067165374756,0.9833437204360962,2.06372332572937,0.2958240807056427,0.9041270613670348,0.9041270613670348,0.0,218.4771728515625,193.0,46787.0234375,0.0,2746.30517578125,1.0,279.0580139160156,282.1051025390625,291.4530944824219,294.47906494140625,293.1499938964844,293.1499938964844,278.75,36063.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6741695404052734,3.674193859100342,9.007653716253116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.78076171875,0.0,1560.7015380859375,1895.4371337890625,0.0,4300.0,0.9107065796852112,1.0,0.0,3.0,1.0,0.0
12153240,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79913330078125,0.7663116455078125,0.3590971231460571,0.3283941149711609,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7987670898437,0.8712424635887146,0.5349611043930054,0.5110825300216675,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7986755371094,0.9100875854492188,0.6099092960357666,0.4284543097019195,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7992858886719,0.7384271025657654,0.3194333612918854,0.3082255423069,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.800048828125,0.6410629749298096,0.2075207829475402,0.9615368843078612,284.7989196777344,284.95001220703125,299.3095397949219,288.3797302246094,297.9239807128906,297.2645568847656,283.79693603515625,1.0,0.6133888959884644,0.4328109622001648,0.4328109622001648,1.0,1.0,-3.047067165374756,0.9833437204360962,2.06372332572937,0.2958240807056427,0.9041270613670348,0.9041270613670348,0.0,218.4771728515625,193.0,46787.0234375,0.0,2746.30517578125,1.0,279.0580139160156,282.1051025390625,291.4530944824219,294.47906494140625,293.1499938964844,293.1499938964844,278.75,36063.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6741695404052734,3.674193859100342,9.007653716253116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.78076171875,0.0,1560.7015380859375,1895.4371337890625,0.0,4300.0,0.9107065796852112,1.0,0.0,3.0,1.0,0.0
12153300,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.65106201171875,0.7692608833312988,0.3579062819480896,0.3272201418876648,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6492919921875,0.8747753500938416,0.5334080457687378,0.5095208287239075,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6488342285156,0.9156877398490906,0.6107792854309082,0.4289903342723846,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6517333984375,0.7413633465766907,0.3188048303127289,0.3075060546398163,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6552124023437,0.6435616612434387,0.2070236206054687,0.9586594700813292,284.64996337890625,284.95001220703125,299.299560546875,288.37408447265625,297.91290283203125,297.25439453125,283.64117431640625,1.0,0.6097192168235779,0.4323675632476806,0.4323675632476806,1.0,1.0,-3.040100336074829,0.979656994342804,2.06044340133667,0.2937146425247192,0.9006808996200562,0.9006808996200562,0.0,213.5147399902344,193.0,47612.359375,0.0,2706.919189453125,1.0,278.8006591796875,281.92059326171875,291.48699951171875,294.61236572265625,293.1499938964844,293.1499938964844,278.75,36214.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669676780700684,3.669701099395752,8.985638260128326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.30517578125,0.0,1556.7861328125,1895.4371337890625,0.0,4300.0,0.9097685813903807,1.0,0.0,3.0,1.0,0.0
