time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153360,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5948181152344,0.7722574472427368,0.3566315174102783,0.3258957266807556,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5944519042969,0.8783968687057495,0.5317477583885193,0.5077817440032959,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5943603515625,0.9215210676193236,0.6115365028381348,0.4293693602085113,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.594970703125,0.7443616986274719,0.3180883526802063,0.3066581487655639,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.595703125,0.6460961103439331,0.2064452171325683,0.9552788734436036,284.5946044921875,284.95001220703125,299.28961181640625,288.3686828613281,297.9017639160156,297.2436218261719,283.5926513671875,1.0,0.6058237552642822,0.4321653246879577,0.4321653246879577,1.0,1.0,-3.03179144859314,0.9760181903839112,2.055773496627808,0.2919537127017975,0.8977110981941223,0.8977110981941223,0.0,208.47525024414065,181.0,47586.76171875,0.0,2664.708740234375,1.0,278.75811767578125,281.8671875,291.477783203125,294.5517272949219,293.1499938964844,293.1499938964844,279.04998779296875,36344.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662142753601074,3.662167072296143,8.948779850470601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.84912109375,0.0,1549.308349609375,1895.4371337890625,0.0,4300.0,0.9082056283950806,1.0,0.0,3.0,1.0,0.0
12153420,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7581787109375,0.7811556458473206,0.3557617664337158,0.3242169022560119,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7584228515625,0.8886474370956421,0.5301112532615662,0.5052869319915771,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.75848388671875,0.936989963054657,0.6150965690612793,0.4310564994812011,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7580871582031,0.7527809143066406,0.3177347779273987,0.3055381178855896,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.6533228158950806,0.2060450613498687,0.9501942992210388,284.7583312988281,284.95001220703125,299.269775390625,288.3584289550781,297.8939819335937,297.2429504394531,283.7594909667969,1.0,0.5979505777359009,0.4317608475685119,0.4317608475685119,1.0,1.0,-3.021329879760742,0.9711353182792664,2.050194501876831,0.2892500162124634,0.8964820504188538,0.8964820504188538,0.0,196.9312286376953,169.0,46385.69140625,0.0,2585.08984375,1.0,279.0422668457031,282.0757751464844,291.3602905273437,294.3074645996094,293.1499938964844,293.1499938964844,279.3500061035156,36274.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998391270637512,1.0,0.0,0.0,3.651161193847656,3.6511852741241455,8.895191854207951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.1728515625,0.0,1536.5130615234375,1895.4371337890625,0.0,4298.64404296875,0.905734360218048,1.0,0.0,3.0,1.0,0.0
12153480,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7581787109375,0.7811556458473206,0.3557617664337158,0.3242169022560119,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7584228515625,0.8886474370956421,0.5301112532615662,0.5052869319915771,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.75848388671875,0.936989963054657,0.6150965690612793,0.4310564994812011,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7580871582031,0.7527809143066406,0.3177347779273987,0.3055381178855896,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.6533228158950806,0.2060450613498687,0.9501942992210388,284.7583312988281,284.95001220703125,299.269775390625,288.3584289550781,297.8939819335937,297.2429504394531,283.7594909667969,1.0,0.5979505777359009,0.4317608475685119,0.4317608475685119,1.0,1.0,-3.021329879760742,0.9711353182792664,2.050194501876831,0.2892500162124634,0.8964820504188538,0.8964820504188538,0.0,196.9312286376953,169.0,46385.69140625,0.0,2585.08984375,1.0,279.0422668457031,282.0757751464844,291.3602905273437,294.3074645996094,293.1499938964844,293.1499938964844,279.3500061035156,36274.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998391270637512,1.0,0.0,0.0,3.651161193847656,3.6511852741241455,8.895191854207951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.1728515625,0.0,1536.5130615234375,1895.4371337890625,0.0,4298.64404296875,0.905734360218048,1.0,0.0,3.0,1.0,0.0
12153540,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.7942864894866943,0.3562231063842773,0.323914110660553,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496459960937,0.903346300125122,0.5299758315086365,0.5043643712997437,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9497375488281,0.9568737149238586,0.6201898455619812,0.4339969754219055,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94921875,0.7651126980781555,0.3185033500194549,0.305524468421936,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486083984375,0.6642359495162964,0.2065774351358413,0.9492097496986388,284.9495544433594,284.95001220703125,299.25,288.3490905761719,297.8971252441406,297.2577819824219,283.9510803222656,1.0,0.5906019806861877,0.4313563704490661,0.4313563704490661,1.0,1.0,-3.0221822261810303,0.9704799652099608,2.0517022609710693,0.2883071601390838,0.8980493545532227,0.8980493545532227,0.0,183.98745727539065,157.0,45317.19140625,0.0,2519.99462890625,1.0,279.341796875,282.3081970214844,291.3094177246094,294.1650390625,293.1499938964844,293.1499938964844,279.6499938964844,36088.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988358438014984,1.0,0.0,0.0,3.647191286087036,3.647215366363525,8.875858839019202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.48095703125,0.0,1530.7080078125,1895.4371337890625,0.0,4200.9443359375,0.9047287106513976,1.0,0.0,3.0,1.0,0.0
12153600,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.7942864894866943,0.3562231063842773,0.323914110660553,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496459960937,0.903346300125122,0.5299758315086365,0.5043643712997437,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9497375488281,0.9568737149238586,0.6201898455619812,0.4339969754219055,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94921875,0.7651126980781555,0.3185033500194549,0.305524468421936,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486083984375,0.6642359495162964,0.2065774351358413,0.9492097496986388,284.9495544433594,284.95001220703125,299.25,288.3490905761719,297.8971252441406,297.2577819824219,283.9510803222656,1.0,0.5906019806861877,0.4313563704490661,0.4313563704490661,1.0,1.0,-3.0221822261810303,0.9704799652099608,2.0517022609710693,0.2883071601390838,0.8980493545532227,0.8980493545532227,0.0,183.98745727539065,157.0,45317.19140625,0.0,2519.99462890625,1.0,279.341796875,282.3081970214844,291.3094177246094,294.1650390625,293.1499938964844,293.1499938964844,279.6499938964844,36088.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988358438014984,1.0,0.0,0.0,3.647191286087036,3.647215366363525,8.875858839019202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.48095703125,0.0,1530.7080078125,1895.4371337890625,0.0,4200.9443359375,0.9047287106513976,1.0,0.0,3.0,1.0,0.0
12153660,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1427917480469,0.8095712661743164,0.357235699892044,0.3242161273956299,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1431579589844,0.921958029270172,0.530551016330719,0.5042406320571899,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.14324951171875,0.9769763350486756,0.6257321834564209,0.4373430609703064,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14263916015625,0.7799612283706665,0.3198372423648834,0.3061394989490509,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.14190673828125,0.6776230335235596,0.2076487243175506,0.9509955048561096,285.1430053710937,284.95001220703125,299.2312927246094,288.3406677246094,297.9040222167969,297.2773742675781,284.14483642578125,1.0,0.5841256380081177,0.4309516549110412,0.4309516549110412,1.0,1.0,-3.02929949760437,0.9721599817276,2.05713963508606,0.2883428335189819,0.9021260142326356,0.9021260142326356,0.0,171.31072998046875,157.0,44355.9140625,0.0,2467.89453125,1.0,279.6404724121094,282.53985595703125,291.2935485839844,294.0772399902344,293.1499938964844,293.1499938964844,279.6499938964844,35857.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766703248023988,1.0,0.0,0.0,3.651700496673584,3.651724576950073,8.897819725461886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.34423828125,0.0,1533.996337890625,1895.4371337890625,0.0,4099.7138671875,0.905583679676056,1.0,0.0,3.0,1.0,0.0
12153720,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1445617675781,0.8102402687072754,0.3572750389575958,0.3242376148700714,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1448974609375,0.922837257385254,0.5305745005607605,0.5042470693588257,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449890136719,0.9778048396110536,0.6259578466415405,0.437490314245224,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1444396972656,0.7806417346000671,0.3198952674865722,0.306175172328949,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.143798828125,0.6782402992248535,0.2076979279518127,0.9511157870292664,285.144775390625,284.95001220703125,299.23052978515625,288.3403015136719,297.9042663574219,297.2781066894531,284.1463928222656,1.0,0.5838677287101746,0.4309347867965698,0.4309347867965698,1.0,1.0,-3.0296976566314697,0.9722675085067748,2.0574302673339844,0.2883621156215668,0.9022527933120728,0.9022527933120728,0.0,170.7836151123047,145.0,44357.93359375,0.0,2465.912841796875,1.0,279.64178466796875,282.5415344238281,291.2958984375,294.0821533203125,293.1499938964844,293.1499938964844,279.3500061035156,35852.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976573884487152,1.0,0.0,0.0,3.652008295059204,3.652032136917114,8.899319254851434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.52880859375,0.0,1534.2978515625,1895.4371337890625,0.0,4098.87109375,0.9056472182273864,1.0,0.0,3.0,1.0,0.0
12153780,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9767150878906,0.8251703977584839,0.3569114208221435,0.3239034712314605,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9764404296875,0.94346284866333,0.5297972559928894,0.5035161375999451,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9763488769531,0.9955080151557922,0.6298926472663879,0.4402889311313629,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.976806640625,0.7968122363090515,0.3204706907272339,0.3065457046031952,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97735595703125,0.6929440498352051,0.2083286941051483,0.9526646137237548,284.9765319824219,284.95001220703125,299.21160888671875,288.3318176269531,297.8980712890625,297.27880859375,283.9751892089844,1.0,0.5772807002067566,0.4305132031440735,0.4305132031440735,1.0,1.0,-3.034101247787476,0.9728723764419556,2.0612289905548096,0.2881266474723816,0.9012502431869508,0.9012502431869508,0.0,158.6941375732422,133.0,45433.515625,0.0,2411.554931640625,1.0,279.3577575683594,282.3319702148437,291.3763427734375,294.2986755371094,293.1499938964844,293.1499938964844,279.04998779296875,35950.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897510409355164,1.0,0.0,0.0,3.6546554565429688,3.654679298400879,8.912224984669592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.880859375,0.0,1537.9803466796875,1895.4371337890625,0.0,4212.89013671875,0.9062763452529908,1.0,0.0,3.0,1.0,0.0
12153840,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9767150878906,0.8251703977584839,0.3569114208221435,0.3239034712314605,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9764404296875,0.94346284866333,0.5297972559928894,0.5035161375999451,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9763488769531,0.9955080151557922,0.6298926472663879,0.4402889311313629,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.976806640625,0.7968122363090515,0.3204706907272339,0.3065457046031952,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97735595703125,0.6929440498352051,0.2083286941051483,0.9526646137237548,284.9765319824219,284.95001220703125,299.21160888671875,288.3318176269531,297.8980712890625,297.27880859375,283.9751892089844,1.0,0.5772807002067566,0.4305132031440735,0.4305132031440735,1.0,1.0,-3.034101247787476,0.9728723764419556,2.0612289905548096,0.2881266474723816,0.9012502431869508,0.9012502431869508,0.0,158.6941375732422,133.0,45433.515625,0.0,2411.554931640625,1.0,279.3577575683594,282.3319702148437,291.3763427734375,294.2986755371094,293.1499938964844,293.1499938964844,279.04998779296875,35950.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897510409355164,1.0,0.0,0.0,3.6546554565429688,3.654679298400879,8.912224984669592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.880859375,0.0,1537.9803466796875,1895.4371337890625,0.0,4212.89013671875,0.9062763452529908,1.0,0.0,3.0,1.0,0.0
12153900,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8337707519531,0.8313603401184082,0.3562085628509521,0.3232572674751282,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319396972656,0.9520137906074524,0.5288310050964355,0.50260990858078,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.83135986328125,0.9990000128746032,0.6313785314559937,0.4370750188827514,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8344116210937,0.803800106048584,0.3203388154506683,0.3063684701919555,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.83795166015625,0.6992736458778381,0.208317145705223,0.9522171020507812,284.8326110839844,284.95001220703125,299.20233154296875,288.3276672363281,297.8908996582031,297.2733764648437,283.8236083984375,1.0,0.5736535787582397,0.4303024113178253,0.4303024113178253,1.0,1.0,-3.030107021331787,0.9708925485610962,2.0592145919799805,0.2867098152637481,0.8990772366523743,0.8990772366523743,0.0,153.51028442382812,133.0,46313.6328125,0.0,2375.44287109375,1.0,279.1011047363281,282.1499938964844,291.4060363769531,294.44940185546875,293.1499938964844,293.1499938964844,279.04998779296875,36057.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994103908538818,1.0,0.0,0.0,3.653388023376465,3.653411865234375,8.906044399736857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.07275390625,0.0,1537.374267578125,1895.4371337890625,0.0,4295.0283203125,0.9060271978378296,1.0,0.0,3.0,1.0,0.0
12153960,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7728881835937,0.8350831270217896,0.3552446067333221,0.3223458528518677,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7724304199219,0.9570773839950562,0.5275556445121765,0.5013865232467651,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7723083496094,0.9990000128746032,0.6337016224861145,0.4296384155750274,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7730407714844,0.8081392645835876,0.3199540078639984,0.3059704005718231,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7739562988281,0.7032132744789124,0.2080915123224258,0.9509932994842528,284.7726135253906,284.95001220703125,299.1931457519531,288.3236083984375,297.8848571777344,297.2701721191406,283.7701110839844,1.0,0.5692545771598816,0.4299825131893158,0.4299825131893158,1.0,1.0,-3.0141961574554443,0.9641473889350892,2.050048828125,0.2841887176036834,0.8972499370574951,0.8972499370574951,0.0,149.75489807128906,136.0,46247.5234375,0.0,2329.006591796875,1.0,279.05828857421875,282.0911865234375,291.3854675292969,294.38067626953125,293.1499938964844,293.1499938964844,279.3500061035156,36159.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649514198303223,3.649538278579712,8.887168405635748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.60498046875,0.0,1533.82275390625,1895.4371337890625,0.0,4300.0,0.9052597880363464,1.0,0.0,3.0,1.0,0.0
12154020,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.929931640625,0.8399621248245239,0.3547694087028503,0.3213551640510559,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93017578125,0.963204026222229,0.5263903141021729,0.4997068643569946,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9302062988281,0.9990000128746032,0.6416683793067932,0.4204347431659698,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.92987060546875,0.8135617971420288,0.3200022280216217,0.3055950701236725,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294128417969,0.7082930207252502,0.2082041054964065,0.9498529434204102,284.9300842285156,284.95001220703125,299.1751708984375,288.3156433105469,297.8913879394531,297.2903137207031,283.9310913085937,1.0,0.564846396446228,0.4293427467346191,0.4293427467346191,1.0,1.0,-2.9980764389038086,0.9566067457199096,2.0414695739746094,0.2799108028411865,0.8982592225074768,0.8982592225074768,0.0,145.2674102783203,139.0,45052.328125,0.0,2277.01708984375,1.0,279.3421630859375,282.2923583984375,291.28240966796875,294.1387939453125,293.1499938964844,293.1499938964844,279.6499938964844,36054.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914055466651917,1.0,0.0,0.0,3.646663904190064,3.6466879844665527,8.873291790223448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.3515625,0.0,1529.87060546875,1895.4371337890625,0.0,4227.048828125,0.9045794010162354,1.0,0.0,3.0,1.0,0.0
12154080,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.929931640625,0.8399621248245239,0.3547694087028503,0.3213551640510559,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93017578125,0.963204026222229,0.5263903141021729,0.4997068643569946,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9302062988281,0.9990000128746032,0.6416683793067932,0.4204347431659698,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.92987060546875,0.8135617971420288,0.3200022280216217,0.3055950701236725,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294128417969,0.7082930207252502,0.2082041054964065,0.9498529434204102,284.9300842285156,284.95001220703125,299.1751708984375,288.3156433105469,297.8913879394531,297.2903137207031,283.9310913085937,1.0,0.564846396446228,0.4293427467346191,0.4293427467346191,1.0,1.0,-2.9980764389038086,0.9566067457199096,2.0414695739746094,0.2799108028411865,0.8982592225074768,0.8982592225074768,0.0,145.2674102783203,139.0,45052.328125,0.0,2277.01708984375,1.0,279.3421630859375,282.2923583984375,291.28240966796875,294.1387939453125,293.1499938964844,293.1499938964844,279.6499938964844,36054.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914055466651917,1.0,0.0,0.0,3.646663904190064,3.6466879844665527,8.873291790223448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.3515625,0.0,1529.87060546875,1895.4371337890625,0.0,4227.048828125,0.9045794010162354,1.0,0.0,3.0,1.0,0.0
12154140,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1178894042969,0.8439790606498718,0.3554572761058807,0.3216842412948608,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181640625,0.9676344990730286,0.5265258550643921,0.499494194984436,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.11822509765625,0.9990000128746032,0.6511674523353577,0.4145649969577789,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177673339844,0.8177450895309448,0.3209620416164398,0.3062202036380768,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1171875,0.7123901844024658,0.2090688496828079,0.9525132775306702,285.1180419921875,284.95001220703125,299.1576232910156,288.3079528808594,297.90826416015625,297.3248291015625,284.1194763183594,1.0,0.5630825161933899,0.4287029802799225,0.4287029802799225,1.0,1.0,-2.995098352432251,0.9539589285850524,2.041139602661133,0.2777352631092071,0.9020491242408752,0.9020491242408752,0.0,142.73806762695312,142.0,44010.30859375,0.0,2258.794921875,1.0,279.64178466796875,282.5195007324219,291.2532653808594,294.0218811035156,293.1499938964844,293.1499938964844,279.3500061035156,35853.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770832657814026,1.0,0.0,0.0,3.651442050933838,3.651465892791748,8.896559506865742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.91162109375,0.0,1533.6793212890625,1895.4371337890625,0.0,4103.318359375,0.905517578125,1.0,0.0,3.0,1.0,0.0
12154200,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1178894042969,0.8439790606498718,0.3554572761058807,0.3216842412948608,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181640625,0.9676344990730286,0.5265258550643921,0.499494194984436,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.11822509765625,0.9990000128746032,0.6511674523353577,0.4145649969577789,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177673339844,0.8177450895309448,0.3209620416164398,0.3062202036380768,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1171875,0.7123901844024658,0.2090688496828079,0.9525132775306702,285.1180419921875,284.95001220703125,299.1576232910156,288.3079528808594,297.90826416015625,297.3248291015625,284.1194763183594,1.0,0.5630825161933899,0.4287029802799225,0.4287029802799225,1.0,1.0,-2.995098352432251,0.9539589285850524,2.041139602661133,0.2777352631092071,0.9020491242408752,0.9020491242408752,0.0,142.73806762695312,142.0,44010.30859375,0.0,2258.794921875,1.0,279.64178466796875,282.5195007324219,291.2532653808594,294.0218811035156,293.1499938964844,293.1499938964844,279.3500061035156,35853.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770832657814026,1.0,0.0,0.0,3.651442050933838,3.651465892791748,8.896559506865742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.91162109375,0.0,1533.6793212890625,1895.4371337890625,0.0,4103.318359375,0.905517578125,1.0,0.0,3.0,1.0,0.0
12154260,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.8448441028594971,0.3549195826053619,0.321597009897232,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.9684154391288756,0.5255271792411804,0.4989699721336365,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.9990000128746032,0.6586692333221436,0.4131194651126861,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.8190981149673462,0.3212573230266571,0.3067582547664642,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491577148437,0.7139605283737183,0.209558680653572,0.9555094242095948,284.9483947753906,284.95001220703125,299.14044189453125,288.3005065917969,297.9111633300781,297.33758544921875,283.9471435546875,1.0,0.5630777478218079,0.4285303950309753,0.4285303950309753,1.0,1.0,-2.996875524520874,0.9541687965393066,2.0427067279815674,0.2774996161460876,0.900653600692749,0.900653600692749,0.0,142.21884155273438,160.0,45066.2421875,0.0,2259.306884765625,1.0,279.3577575683594,282.3088684082031,291.3362121582031,294.2344055175781,293.1499938964844,293.1499938964844,279.04998779296875,35970.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883622527122498,1.0,0.0,0.0,3.6533236503601074,3.6533477306365967,8.905731760933122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.6240234375,0.0,1536.6514892578125,1895.4371337890625,0.0,4200.97705078125,0.9059910178184508,1.0,0.0,3.0,1.0,0.0
12154320,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94854736328125,0.8448441028594971,0.3549195826053619,0.321597009897232,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.9684154391288756,0.5255271792411804,0.4989699721336365,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.9990000128746032,0.6586692333221436,0.4131194651126861,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.8190981149673462,0.3212573230266571,0.3067582547664642,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491577148437,0.7139605283737183,0.209558680653572,0.9555094242095948,284.9483947753906,284.95001220703125,299.14044189453125,288.3005065917969,297.9111633300781,297.33758544921875,283.9471435546875,1.0,0.5630777478218079,0.4285303950309753,0.4285303950309753,1.0,1.0,-2.996875524520874,0.9541687965393066,2.0427067279815674,0.2774996161460876,0.900653600692749,0.900653600692749,0.0,142.21884155273438,160.0,45066.2421875,0.0,2259.306884765625,1.0,279.3577575683594,282.3088684082031,291.3362121582031,294.2344055175781,293.1499938964844,293.1499938964844,279.04998779296875,35970.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883622527122498,1.0,0.0,0.0,3.6533236503601074,3.6533477306365967,8.905731760933122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.6240234375,0.0,1536.6514892578125,1895.4371337890625,0.0,4200.97705078125,0.9059910178184508,1.0,0.0,3.0,1.0,0.0
12154380,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7680358886719,0.8353609442710876,0.3532731831073761,0.3205217719078064,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7678527832031,0.9566056132316588,0.523303210735321,0.4973288774490356,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677917480469,0.9990000128746032,0.6620625257492065,0.4267524182796478,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.76806640625,0.8104752898216248,0.3206411600112915,0.3065776824951172,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7684631347656,0.7062339186668396,0.2092961370944976,0.9561649560928344,284.7679138183594,284.95001220703125,299.1236267089844,288.2933044433594,297.8941955566406,297.3204345703125,283.7672119140625,1.0,0.5690211057662964,0.4283577799797058,0.4283577799797058,1.0,1.0,-3.0105502605438232,0.958859920501709,2.0516903400421143,0.2788400650024414,0.8967002034187317,0.8967002034187317,0.0,148.3540802001953,163.0,46218.140625,0.0,2315.277099609375,1.0,279.0582275390625,282.0888061523437,291.3493957519531,294.3330078125,293.1499938964844,293.1499938964844,279.3500061035156,36172.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64750599861145,3.64753007888794,8.877390200723312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.68505859375,0.0,1531.6834716796875,1895.4371337890625,0.0,4300.0,0.9048239588737488,1.0,0.0,3.0,1.0,0.0
12154440,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7680358886719,0.8353609442710876,0.3532731831073761,0.3205217719078064,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7678527832031,0.9566056132316588,0.523303210735321,0.4973288774490356,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677917480469,0.9990000128746032,0.6620625257492065,0.4267524182796478,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.76806640625,0.8104752898216248,0.3206411600112915,0.3065776824951172,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7684631347656,0.7062339186668396,0.2092961370944976,0.9561649560928344,284.7679138183594,284.95001220703125,299.1236267089844,288.2933044433594,297.8941955566406,297.3204345703125,283.7672119140625,1.0,0.5690211057662964,0.4283577799797058,0.4283577799797058,1.0,1.0,-3.0105502605438232,0.958859920501709,2.0516903400421143,0.2788400650024414,0.8967002034187317,0.8967002034187317,0.0,148.3540802001953,163.0,46218.140625,0.0,2315.277099609375,1.0,279.0582275390625,282.0888061523437,291.3493957519531,294.3330078125,293.1499938964844,293.1499938964844,279.3500061035156,36172.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64750599861145,3.64753007888794,8.877390200723312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.68505859375,0.0,1531.6834716796875,1895.4371337890625,0.0,4300.0,0.9048239588737488,1.0,0.0,3.0,1.0,0.0
12154500,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970947265625,0.8309656381607056,0.3528091311454773,0.3199599385261535,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8987731933594,0.9507550597190856,0.5225224494934082,0.4964464604854584,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992919921875,0.9990000128746032,0.6629075407981873,0.4332779943943023,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965759277344,0.8062209486961365,0.3204921782016754,0.3063922822475433,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8933410644531,0.7023754119873047,0.2091872543096542,0.9558189511299132,284.898193359375,284.95001220703125,299.1153259277344,288.289794921875,297.8846130371094,297.3100891113281,283.9064025878906,1.0,0.5712986588478088,0.428271472454071,0.428271472454071,1.0,1.0,-3.0160274505615234,0.9606822729110718,2.055345296859741,0.2794948220252991,0.8976002931594849,0.8976002931594849,0.0,151.32398986816406,163.0,45353.640625,0.0,2340.456298828125,1.0,279.30126953125,282.2568054199219,291.27008056640625,294.1086120605469,293.1499938964844,293.1499938964844,279.3500061035156,36110.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954267144203186,1.0,0.0,0.0,3.645231246948242,3.645255327224731,8.866321081768547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.9990234375,0.0,1528.6923828125,1895.4371337890625,0.0,4261.30859375,0.9043276906013488,1.0,0.0,3.0,1.0,0.0
12154560,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.8279736638069153,0.3527728915214538,0.3198663592338562,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486389160156,0.9465036988258362,0.522204577922821,0.4960649907588959,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94873046875,0.9990000128746032,0.6642473340034485,0.4382094442844391,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481811523437,0.8032194375991821,0.3206634521484375,0.3065156936645508,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9475402832031,0.6996863484382629,0.2092870026826858,0.9562786221504213,284.9485168457031,284.95001220703125,299.10711669921875,288.2863464355469,297.8790283203125,297.3061218261719,283.9501953125,1.0,0.5734646916389465,0.4279246032238006,0.4279246032238006,1.0,1.0,-3.0220835208892822,0.96213036775589,2.059953212738037,0.2795248627662658,0.8981375098228455,0.8981375098228455,0.0,153.6666259765625,166.0,45289.3203125,0.0,2363.55712890625,1.0,279.3421325683594,282.30828857421875,291.2583312988281,294.1214599609375,293.1499938964844,293.1499938964844,279.6499938964844,36040.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917848706245422,1.0,0.0,0.0,3.6451644897460938,3.645188331604004,8.865996505846852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.16845703125,0.0,1528.098876953125,1895.4371337890625,0.0,4230.2900390625,0.9042370915412904,1.0,0.0,3.0,1.0,0.0
12154620,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462097167969,0.8239041566848755,0.3533310890197754,0.3203068971633911,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14654541015625,0.9403624534606934,0.5223262310028076,0.4960777163505554,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14666748046875,0.9990000128746032,0.668179988861084,0.4458255171775818,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1460876464844,0.7992276549339294,0.3215988874435425,0.3073417246341705,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454162597656,0.6961507797241211,0.2099354714155197,0.9591143131256104,285.1464233398437,284.95001220703125,299.09088134765625,288.2796325683594,297.87548828125,297.3092346191406,284.1481628417969,1.0,0.5775579810142517,0.4272308945655823,0.4272308945655823,1.0,1.0,-3.036182641983032,0.965668261051178,2.07051420211792,0.2797885835170746,0.9023813009262084,0.9023813009262084,0.0,157.5197296142578,169.0,44381.90625,0.0,2409.3818359375,1.0,279.64178466796875,282.5437316894531,291.2341003417969,294.0218200683594,293.1499938964844,293.1499938964844,279.3500061035156,35823.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794219136238098,1.0,0.0,0.0,3.6510610580444336,3.651085138320923,8.894704137674125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.22802734375,0.0,1533.02734375,1895.4371337890625,0.0,4123.6962890625,0.9054130911827089,1.0,0.0,3.0,1.0,0.0
12154680,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462097167969,0.8239041566848755,0.3533310890197754,0.3203068971633911,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14654541015625,0.9403624534606934,0.5223262310028076,0.4960777163505554,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14666748046875,0.9990000128746032,0.668179988861084,0.4458255171775818,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1460876464844,0.7992276549339294,0.3215988874435425,0.3073417246341705,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454162597656,0.6961507797241211,0.2099354714155197,0.9591143131256104,285.1464233398437,284.95001220703125,299.09088134765625,288.2796325683594,297.87548828125,297.3092346191406,284.1481628417969,1.0,0.5775579810142517,0.4272308945655823,0.4272308945655823,1.0,1.0,-3.036182641983032,0.965668261051178,2.07051420211792,0.2797885835170746,0.9023813009262084,0.9023813009262084,0.0,157.5197296142578,169.0,44381.90625,0.0,2409.3818359375,1.0,279.64178466796875,282.5437316894531,291.2341003417969,294.0218200683594,293.1499938964844,293.1499938964844,279.3500061035156,35823.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794219136238098,1.0,0.0,0.0,3.6510610580444336,3.651085138320923,8.894704137674125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.22802734375,0.0,1533.02734375,1895.4371337890625,0.0,4123.6962890625,0.9054130911827089,1.0,0.0,3.0,1.0,0.0
12154740,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9825744628906,0.8195821642875671,0.3526484668254852,0.3202359676361084,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.934068202972412,0.5212870240211487,0.495669960975647,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822692871094,0.9990000128746032,0.6708540916442871,0.4532949924468994,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9826354980469,0.795270562171936,0.3218627870082855,0.3080034852027893,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98309326171875,0.6927188634872437,0.2101745754480362,0.9617331624031068,284.982421875,284.95001220703125,299.07489013671875,288.27313232421875,297.8620910644531,297.2980651855469,283.9813842773437,1.0,0.5813465714454651,0.4265372157096863,0.4265372157096863,1.0,1.0,-3.048537492752075,0.968532919883728,2.0800046920776367,0.2798825800418854,0.9014798402786256,0.9014798402786256,0.0,161.30335998535156,172.0,45526.74609375,0.0,2451.973388671875,1.0,279.3577575683594,282.337890625,291.3163146972656,294.2411193847656,293.1499938964844,293.1499938964844,279.04998779296875,35928.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922311902046204,1.0,0.0,0.0,3.6544809341430655,3.654505014419556,8.911374038689246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.03857421875,0.0,1537.62646484375,1895.4371337890625,0.0,4234.1015625,0.9062221050262452,1.0,0.0,3.0,1.0,0.0
12154800,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9825744628906,0.8195821642875671,0.3526484668254852,0.3202359676361084,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.934068202972412,0.5212870240211487,0.495669960975647,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822692871094,0.9990000128746032,0.6708540916442871,0.4532949924468994,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9826354980469,0.795270562171936,0.3218627870082855,0.3080034852027893,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98309326171875,0.6927188634872437,0.2101745754480362,0.9617331624031068,284.982421875,284.95001220703125,299.07489013671875,288.27313232421875,297.8620910644531,297.2980651855469,283.9813842773437,1.0,0.5813465714454651,0.4265372157096863,0.4265372157096863,1.0,1.0,-3.048537492752075,0.968532919883728,2.0800046920776367,0.2798825800418854,0.9014798402786256,0.9014798402786256,0.0,161.30335998535156,172.0,45526.74609375,0.0,2451.973388671875,1.0,279.3577575683594,282.337890625,291.3163146972656,294.2411193847656,293.1499938964844,293.1499938964844,279.04998779296875,35928.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922311902046204,1.0,0.0,0.0,3.6544809341430655,3.654505014419556,8.911374038689246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.03857421875,0.0,1537.62646484375,1895.4371337890625,0.0,4234.1015625,0.9062221050262452,1.0,0.0,3.0,1.0,0.0
12154860,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7957458496094,0.8134806156158447,0.3508094549179077,0.3189412951469421,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.79547119140625,0.9257126450538636,0.5189610123634338,0.4938898086547851,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7953491210937,0.9990000128746032,0.6713746190071106,0.4622169435024261,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7958068847656,0.7897049188613892,0.321174293756485,0.3077045381069183,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7963562011719,0.6877123117446899,0.2096460610628128,0.9609006643295288,284.7955322265625,284.95001220703125,299.0591125488281,288.2668762207031,297.837646484375,297.2710266113281,283.79425048828125,1.0,0.5845155715942383,0.4257636964321136,0.4257636964321136,1.0,1.0,-3.054212808609009,0.9687222242355348,2.085490465164185,0.2787683606147766,0.8978700041770935,0.8978700041770935,0.0,165.53187561035156,175.0,46594.203125,0.0,2484.625732421875,1.0,279.0582275390625,282.1117858886719,291.33966064453125,294.3442077636719,293.1499938964844,293.1499938964844,279.3500061035156,36128.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650341749191284,3.6503655910491934,8.891198604032979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.98681640625,0.0,1534.513671875,1895.4371337890625,0.0,4300.0,0.905426859855652,1.0,0.0,3.0,1.0,0.0
12154920,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7957458496094,0.8134806156158447,0.3508094549179077,0.3189412951469421,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.79547119140625,0.9257126450538636,0.5189610123634338,0.4938898086547851,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7953491210937,0.9990000128746032,0.6713746190071106,0.4622169435024261,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7958068847656,0.7897049188613892,0.321174293756485,0.3077045381069183,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7963562011719,0.6877123117446899,0.2096460610628128,0.9609006643295288,284.7955322265625,284.95001220703125,299.0591125488281,288.2668762207031,297.837646484375,297.2710266113281,283.79425048828125,1.0,0.5845155715942383,0.4257636964321136,0.4257636964321136,1.0,1.0,-3.054212808609009,0.9687222242355348,2.085490465164185,0.2787683606147766,0.8978700041770935,0.8978700041770935,0.0,165.53187561035156,175.0,46594.203125,0.0,2484.625732421875,1.0,279.0582275390625,282.1117858886719,291.33966064453125,294.3442077636719,293.1499938964844,293.1499938964844,279.3500061035156,36128.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650341749191284,3.6503655910491934,8.891198604032979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.98681640625,0.0,1534.513671875,1895.4371337890625,0.0,4300.0,0.905426859855652,1.0,0.0,3.0,1.0,0.0
12154980,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.96734619140625,0.8083275556564331,0.3501686751842499,0.3180925846099853,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9676208496094,0.9186885952949524,0.5177580714225769,0.4924712479114532,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9677429199219,0.9990000128746032,0.6730503439903259,0.4693931639194488,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672546386719,0.7850296497344971,0.3211351931095123,0.3075286746025085,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667053222656,0.6833651065826416,0.2094692438840866,0.9598955512046814,284.967529296875,284.95001220703125,299.0434875488281,288.2608337402344,297.8240966796875,297.2597351074219,283.9689025878906,1.0,0.5872645974159241,0.424990177154541,0.424990177154541,1.0,1.0,-3.0586907863616943,0.9684624671936036,2.090228319168091,0.2773451805114746,0.8994961977005005,0.8994961977005005,0.0,169.2710418701172,178.0,45579.69921875,0.0,2512.582275390625,1.0,279.3421630859375,282.3243713378906,291.2419738769531,294.1265563964844,293.1499938964844,293.1499938964844,279.6499938964844,36006.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952349662780762,1.0,0.0,0.0,3.649287700653076,3.649311780929565,8.886065643309848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.837890625,0.0,1532.426025390625,1895.4371337890625,0.0,4259.6796875,0.9051344394683838,1.0,0.0,3.0,1.0,0.0
12155040,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.96734619140625,0.8083275556564331,0.3501686751842499,0.3180925846099853,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9676208496094,0.9186885952949524,0.5177580714225769,0.4924712479114532,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9677429199219,0.9990000128746032,0.6730503439903259,0.4693931639194488,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672546386719,0.7850296497344971,0.3211351931095123,0.3075286746025085,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667053222656,0.6833651065826416,0.2094692438840866,0.9598955512046814,284.967529296875,284.95001220703125,299.0434875488281,288.2608337402344,297.8240966796875,297.2597351074219,283.9689025878906,1.0,0.5872645974159241,0.424990177154541,0.424990177154541,1.0,1.0,-3.0586907863616943,0.9684624671936036,2.090228319168091,0.2773451805114746,0.8994961977005005,0.8994961977005005,0.0,169.2710418701172,178.0,45579.69921875,0.0,2512.582275390625,1.0,279.3421630859375,282.3243713378906,291.2419738769531,294.1265563964844,293.1499938964844,293.1499938964844,279.6499938964844,36006.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952349662780762,1.0,0.0,0.0,3.649287700653076,3.649311780929565,8.886065643309848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.837890625,0.0,1532.426025390625,1895.4371337890625,0.0,4259.6796875,0.9051344394683838,1.0,0.0,3.0,1.0,0.0
12155100,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1076354980469,0.8064969182014465,0.3503091037273407,0.3181250989437103,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1093444824219,0.9161320924758912,0.5176625847816467,0.4922687411308288,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1101379394531,0.9990081191062928,0.674784779548645,0.4712941944599151,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1071472167969,0.7834175825119019,0.3214788436889648,0.3077870905399322,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.6818704605102539,0.2096582800149917,0.9605637788772584,285.1088562011719,284.95001220703125,299.0357360839844,288.2579040527344,297.822509765625,297.2615966796875,284.1170349121094,1.0,0.5886150598526001,0.4246034324169159,0.4246034324169159,1.0,1.0,-3.061883449554444,0.9686810374259948,2.093202352523804,0.2767661213874817,0.9019243121147156,0.9019243121147156,0.0,170.88815307617188,178.0,44664.8671875,0.0,2527.081787109375,1.0,279.5987854003906,282.5036926269531,291.19732666015625,293.9627990722656,293.1499938964844,293.1499938964844,279.6499938964844,35894.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869835376739502,1.0,0.0,0.0,3.651503086090088,3.651527166366577,8.896857934814761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.3662109375,0.0,1534.048095703125,1895.4371337890625,0.0,4189.12548828125,0.905590295791626,1.0,0.0,3.0,1.0,0.0
12155160,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8053171038627625,0.3506539762020111,0.31843101978302,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1592712402344,0.914381206035614,0.5178088545799255,0.4923846125602722,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.159423828125,0.998599648475647,0.6770246624946594,0.4729254841804504,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15887451171875,0.7824349403381348,0.3220153152942657,0.3082760870456695,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15826416015625,0.6809821724891663,0.2100170999765396,0.962096095085144,285.1591796875,284.95001220703125,299.02801513671875,288.2550048828125,297.8237609863281,297.2674865722656,284.16070556640625,1.0,0.5900347828865051,0.424294650554657,0.424294650554657,1.0,1.0,-3.0667786598205566,0.9697076082229614,2.0970709323883057,0.2765978872776031,0.9038666486740112,0.9038666486740112,0.0,172.24038696289062,181.0,44604.8984375,0.0,2543.46630859375,1.0,279.6418762207031,282.5546875,291.2108154296875,294.0144958496094,293.1499938964844,293.1499938964844,279.3500061035156,35798.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830747246742249,1.0,0.0,0.0,3.656127452850342,3.656151294708252,8.91940544534009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.572265625,0.0,1538.48828125,1895.4371337890625,0.0,4155.39208984375,0.9065279364585876,1.0,0.0,3.0,1.0,0.0
